time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301025390625,0.0,0.0,9.952946129487827e-05,292.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0001048089252435,291.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7968139648437,0.0,0.0,7.741179433651268e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,0.0001048093836288,292.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,0.0004971683956682,290.8557434082031,294.1499938964844,264.239501953125,262.4272155761719,266.9002990722656,264.2440490722656,290.0455627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269492819905,60.0,-18.70694351196289,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,9.949373634299263e-05,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001047713158186,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811889648437,0.0,0.0,7.738400745438412e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.000104771766928,292.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,0.0004969899891875,290.85113525390625,294.1499938964844,264.2389221191406,262.4269714355469,266.85040283203125,264.241943359375,290.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893891288001669e-08,0.0010601048124954,-0.0328207314014434,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.69355773925781,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71533203125,0.0,0.0,9.949373634299263e-05,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803405761719,0.0,0.0,0.0001047713158186,291.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7811889648437,0.0,0.0,7.738400745438412e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3651123046875,0.0,0.0,0.000104771766928,292.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.62188720703125,0.0,0.0,0.0004969899891875,290.85113525390625,294.1499938964844,264.2389221191406,262.4269714355469,266.85040283203125,264.241943359375,290.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893891288001669e-08,0.0010601048124954,-0.0328207314014434,0.0,0.0,0.0,-0.0112048666924238,60.0,-18.69355773925781,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,9.943696932168676e-05,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001047115365508,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,7.733985694358125e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,0.0001047119803843,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,0.0004967064596712,290.8464050292969,294.1499938964844,264.23956298828125,262.4277648925781,266.80145263671875,264.24078369140625,290.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.67544174194336,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,9.943696932168676e-05,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87664794921875,0.0,0.0,0.0001047115365508,291.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,7.733985694358125e-05,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,0.0001047119803843,291.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6084289550781,0.0,0.0,0.0004967064596712,290.8464050292969,294.1499938964844,264.23956298828125,262.4277648925781,266.80145263671875,264.24078369140625,290.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823119455163125e-08,0.0010594998020678,-0.0326355695724487,0.0,0.0,0.0,-0.0111697828397154,60.0,-18.67544174194336,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.693359375,0.0,0.0,9.940047311829404e-05,292.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,0.0001046731122187,291.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7579040527344,0.0,0.0,7.731147343292832e-05,291.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3500061035156,0.0,0.0,0.0001046735487761,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.0004965241532772,290.8440246582031,294.1499938964844,264.2403564453125,262.4285888671875,266.7773742675781,264.2406311035156,290.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591235477477,1.2777628732862922e-08,0.0010591108584776,-0.0325165502727031,0.0,0.0,0.0,-0.0111472308635711,60.0,-18.66446876525879,-0.0,-7.648083766298441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6860656738281,0.0,0.0,9.935910202329978e-05,292.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,0.0001046295437845,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75018310546875,0.0,0.0,7.727929187240079e-05,291.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.344970703125,0.0,0.0,0.0001046299876179,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.000496317516081,290.84161376953125,294.1499938964844,264.24151611328125,262.4296875,266.7535095214844,264.2407531738281,290.0056457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586826829239,1.2726061981993553e-08,0.0010586699936538,-0.0323816314339637,0.0,0.0,0.0,-0.0111216679215431,60.0,-18.65235137939453,-0.0,-7.641716592843295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,9.926107304636388e-05,292.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0001045263270498,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,7.720305438851938e-05,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0001045267563313,291.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0004958278732374,290.8367614746094,294.1499938964844,264.2449645996094,262.432861328125,266.7065734863281,264.2419128417969,289.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603883270401184e-08,0.0010576252825558,-0.0320619568228721,0.0,0.0,0.0,-0.011061099357903,60.0,-18.624588012695312,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6715393066406,0.0,0.0,9.926107304636388e-05,292.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690490722656,0.0,0.0,0.0001045263270498,291.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,7.720305438851938e-05,291.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349609375,0.0,0.0,0.0001045267563313,291.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,0.0004958278732374,290.8367614746094,294.1499938964844,264.2449645996094,262.432861328125,266.7065734863281,264.2419128417969,289.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603883270401184e-08,0.0010576252825558,-0.0320619568228721,0.0,0.0,0.0,-0.011061099357903,60.0,-18.624588012695312,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,9.914424299495296e-05,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001044032978825,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,7.711218495387584e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.324951171875,0.0,0.0,0.000104403727164,291.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,0.0004952442832291,290.8318176269531,294.1499938964844,264.25,262.4373779296875,266.66064453125,264.2444152832031,289.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563927935436,1.2458277076632385e-08,0.0010563803371042,-0.0316809751093387,0.0,0.0,0.0,-0.0109889162704348,60.0,-18.59193992614746,-0.0,-7.60869340865611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571350097656,0.0,0.0,9.914424299495296e-05,292.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8651428222656,0.0,0.0,0.0001044032978825,291.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7195739746094,0.0,0.0,7.711218495387584e-05,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.324951171875,0.0,0.0,0.000104403727164,291.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,0.0004952442832291,290.8318176269531,294.1499938964844,264.25,262.4373779296875,266.66064453125,264.2444152832031,289.9789733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563927935436,1.2458277076632385e-08,0.0010563803371042,-0.0316809751093387,0.0,0.0,0.0,-0.0109889162704348,60.0,-18.59193992614746,-0.0,-7.60869340865611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.902170131681488e-05,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.0001042742587742,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70440673828125,0.0,0.0,7.701686990913004e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,0.0001042746807797,291.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,0.0004946322296746,290.8267822265625,294.1499938964844,264.2574462890625,262.44403076171875,266.61572265625,264.2484436035156,289.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086730048,1.2305555685543368e-08,0.0010550745064392,-0.0312813594937324,0.0,0.0,0.0,-0.0109132062643766,60.0,-18.55559730529785,-0.0,-7.58989173732516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6427917480469,0.0,0.0,9.902170131681488e-05,292.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.0001042742587742,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70440673828125,0.0,0.0,7.701686990913004e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31494140625,0.0,0.0,0.0001042746807797,291.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552978515625,0.0,0.0,0.0004946322296746,290.8267822265625,294.1499938964844,264.2574462890625,262.44403076171875,266.61572265625,264.2484436035156,289.9656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055086730048,1.2305555685543368e-08,0.0010550745064392,-0.0312813594937324,0.0,0.0,0.0,-0.0109132062643766,60.0,-18.55559730529785,-0.0,-7.58989173732516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.890738147078082e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.0001041538853314,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,7.692795770708472e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.000104154300061,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,0.000494061212521,290.8216857910156,294.1499938964844,264.26788330078125,262.45330810546875,266.5718994140625,264.254638671875,289.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308298523927e-08,0.0010538562200963,-0.0309085454791784,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.517560958862305,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.890738147078082e-05,292.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.857177734375,0.0,0.0,0.0001041538853314,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893615722656,0.0,0.0,7.692795770708472e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.000104154300061,291.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54217529296875,0.0,0.0,0.000494061212521,290.8216857910156,294.1499938964844,264.26788330078125,262.45330810546875,266.5718994140625,264.254638671875,289.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.216308298523927e-08,0.0010538562200963,-0.0309085454791784,0.0,0.0,0.0,-0.0108425756916403,60.0,-18.517560958862305,-0.0,-7.57237259563226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6214294433594,0.0,0.0,9.885404142551124e-05,292.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001040977149386,291.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6818542480469,0.0,0.0,7.688647019676864e-05,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,0.0001040981296682,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,0.0004937947378493,290.8191223144531,294.1499938964844,264.274169921875,262.4588928222656,266.5504455566406,264.2586975097656,289.9456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532998712733,1.2096604606881556e-08,0.0010532877640798,-0.0307345855981111,0.0,0.0,0.0,-0.010809619911015,60.0,-18.49831962585449,-0.0,-7.564205617427433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,9.880270226858556e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8530578613281,0.0,0.0,0.0001040436545736,291.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67437744140625,0.0,0.0,7.6846539741382e-05,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2950439453125,0.0,0.0,0.0001040440620272,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,0.0004935382748953,290.8165283203125,294.1499938964844,264.2810974121094,262.4650573730469,266.5292358398437,264.26324462890625,289.9389953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527526028454,1.2032616680812682e-08,0.0010527406120672,-0.0305671412497758,0.0,0.0,0.0,-0.010777898132801,60.0,-18.4790267944336,-0.0,-7.556348435855399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,9.870873327599838e-05,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.000103944708826,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65948486328125,0.0,0.0,7.677345274714753e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0001039451090036,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0004930689465254,290.811279296875,294.1499938964844,264.2968139648437,262.47906494140625,266.4876403808594,264.274169921875,289.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.191550413892628e-08,0.0010517392074689,-0.030260669067502,0.0,0.0,0.0,-0.0107198404148221,60.0,-18.44050407409668,-0.0,-7.54197770902465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,9.870873327599838e-05,292.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489074707031,0.0,0.0,0.000103944708826,291.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65948486328125,0.0,0.0,7.677345274714753e-05,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0001039451090036,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5161437988281,0.0,0.0,0.0004930689465254,290.811279296875,294.1499938964844,264.2968139648437,262.47906494140625,266.4876403808594,264.274169921875,289.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.191550413892628e-08,0.0010517392074689,-0.030260669067502,0.0,0.0,0.0,-0.0107198404148221,60.0,-18.44050407409668,-0.0,-7.54197770902465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,9.862785373115912e-05,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0001038595364661,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,7.67105448176153e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,0.0001038599366438,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.000492664927151,290.8059387207031,294.1499938964844,264.3148803710937,262.4951171875,266.4472351074219,264.2876281738281,289.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508889099583,1.1814692335576638e-08,0.0010508771520107,-0.0299968495965003,0.0,0.0,0.0,-0.010669863782823,60.0,-18.40249252319336,-0.0,-7.529619239221574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,9.862785373115912e-05,292.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0001038595364661,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6446838378906,0.0,0.0,7.67105448176153e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751770019531,0.0,0.0,0.0001038599366438,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.000492664927151,290.8059387207031,294.1499938964844,264.3148803710937,262.4951171875,266.4472351074219,264.2876281738281,289.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508889099583,1.1814692335576638e-08,0.0010508771520107,-0.0299968495965003,0.0,0.0,0.0,-0.010669863782823,60.0,-18.40249252319336,-0.0,-7.529619239221574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.85598671832122e-05,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0001037879483192,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,7.665766315767542e-05,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,0.0001037883412209,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0004923253436572,290.8005676269531,294.1499938964844,264.3349914550781,262.5130310058594,266.4078063964844,264.3030090332031,289.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729949456196213e-08,0.0010501524666324,-0.0297750756144523,0.0,0.0,0.0,-0.0106278527528047,60.0,-18.365232467651367,-0.0,-7.519237499309386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,9.85598671832122e-05,292.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,0.0001037879483192,291.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299743652344,0.0,0.0,7.665766315767542e-05,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,0.0001037883412209,291.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4903564453125,0.0,0.0,0.0004923253436572,290.8005676269531,294.1499938964844,264.3349914550781,262.5130310058594,266.4078063964844,264.3030090332031,289.89898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501642245799,1.1729949456196213e-08,0.0010501524666324,-0.0297750756144523,0.0,0.0,0.0,-0.0106278527528047,60.0,-18.365232467651367,-0.0,-7.519237499309386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,9.850793139776216e-05,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001037332694977,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,7.661727431695908e-05,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001037336551235,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0004920659703202,290.7950744628906,294.1499938964844,264.3569641113281,262.5325622558594,266.3695983886719,264.3206787109375,289.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665211019362688e-08,0.0010495989117771,-0.0296056531369686,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.32943153381348,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.558349609375,0.0,0.0,9.850793139776216e-05,292.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0001037332694977,291.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153259277344,0.0,0.0,7.661727431695908e-05,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001037336551235,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0004920659703202,290.7950744628906,294.1499938964844,264.3569641113281,262.5325622558594,266.3695983886719,264.3206787109375,289.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665211019362688e-08,0.0010495989117771,-0.0296056531369686,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.32943153381348,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.55145263671875,0.0,0.0,9.848831541603432e-05,292.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.000103712613054,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080322265625,0.0,0.0,7.660201663384214e-05,291.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,0.0001037129914038,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,0.0004919679486192,290.7923278808594,294.1499938964844,264.3685607910156,262.5429077148437,266.3509521484375,264.330322265625,289.8789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494013549759,1.1640750585684144e-08,0.0010493897134438,-0.0295416377484798,0.0,0.0,0.0,-0.010583633556962,60.0,-18.31218338012696,-0.0,-7.508318589088958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5445251464844,0.0,0.0,9.847272303886712e-05,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83160400390625,0.0,0.0,0.0001036961912177,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007385253906,0.0,0.0,7.65898876124993e-05,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,0.0001036965695675,291.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647216796875,0.0,0.0,0.0004918900667689,290.78955078125,294.1499938964844,264.38055419921875,262.5535583496094,266.3325500488281,264.34039306640625,289.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492349974811,1.162130480736323e-08,0.0010492233559489,-0.0294907465577125,0.0,0.0,0.0,-0.0105739925056695,60.0,-18.29540252685547,-0.0,-7.5059389814669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,9.845437307376416e-05,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001036768735502,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,7.657561945961788e-05,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,0.0001036772519,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,0.0004917984479106,290.783935546875,294.1499938964844,264.4055480957031,262.5757751464844,266.296630859375,264.3618469238281,289.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.26334381103516,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.53076171875,0.0,0.0,9.845437307376416e-05,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001036768735502,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,7.657561945961788e-05,291.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.235595703125,0.0,0.0,0.0001036772519,291.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4519958496094,0.0,0.0,0.0004917984479106,290.783935546875,294.1499938964844,264.4055480957031,262.5757751464844,266.296630859375,264.3618469238281,289.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308420270681,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.26334381103516,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.845304884947836e-05,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0001036754911183,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,7.657458627363667e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001036758621921,291.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,0.000491791870445,290.7782287597656,294.1499938964844,264.43170166015625,262.5990600585937,266.2618408203125,264.3849182128906,289.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596735127739066e-08,0.001049013226293,-0.0294264461845159,0.0,0.0,0.0,-0.0105618126690387,60.0,-18.233539581298828,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.845304884947836e-05,292.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,0.0001036754911183,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,7.657458627363667e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,0.0001036758621921,291.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393005371094,0.0,0.0,0.000491791870445,290.7782287597656,294.1499938964844,264.43170166015625,262.5990600585937,266.2618408203125,264.3849182128906,289.845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596735127739066e-08,0.001049013226293,-0.0294264461845159,0.0,0.0,0.0,-0.0105618126690387,60.0,-18.233539581298828,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,9.846713510341942e-05,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,0.0001036903195199,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,7.658554386580363e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001036906905937,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.000491862243507,290.7724609375,294.1499938964844,264.45880126953125,262.6231384277344,266.2281494140625,264.409423828125,289.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614250006175553e-08,0.0010491629363968,-0.0294722840189933,0.0,0.0,0.0,-0.0105704953894019,60.0,-18.20599174499512,-0.0,-7.505075672042949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,9.846713510341942e-05,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,0.0001036903195199,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574035644531,0.0,0.0,7.658554386580363e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001036906905937,291.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266357421875,0.0,0.0,0.000491862243507,290.7724609375,294.1499938964844,264.45880126953125,262.6231384277344,266.2281494140625,264.409423828125,289.8323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049174577929,1.1614250006175553e-08,0.0010491629363968,-0.0294722840189933,0.0,0.0,0.0,-0.0105704953894019,60.0,-18.20599174499512,-0.0,-7.505075672042949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897155761719,0.0,0.0,9.849355410551652e-05,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0001037181500578,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,7.660609117010608e-05,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0001037185065797,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,0.000491994258482,290.7666015625,294.1499938964844,264.4866027832031,262.6478881835937,266.19561767578125,264.4351501464844,289.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647140141235468e-08,0.0010494441958144,-0.0295583587139844,0.0,0.0,0.0,-0.0105868000537157,60.0,-18.18043708801269,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897155761719,0.0,0.0,9.849355410551652e-05,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8132019042969,0.0,0.0,0.0001037181500578,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,7.660609117010608e-05,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0001037185065797,291.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4140014648437,0.0,0.0,0.000491994258482,290.7666015625,294.1499938964844,264.4866027832031,262.6478881835937,266.19561767578125,264.4351501464844,289.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647140141235468e-08,0.0010494441958144,-0.0295583587139844,0.0,0.0,0.0,-0.0105868000537157,60.0,-18.18043708801269,-0.0,-7.509100186098294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48291015625,0.0,0.0,9.850989590631798e-05,291.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.0001037353576975,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,7.661880226805806e-05,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001037357214954,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076843261719,0.0,0.0,0.0004920758656226,290.763671875,294.1499938964844,264.5007019042969,262.6604309082031,266.1797790527344,264.44842529296875,289.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667488308830798e-08,0.0010496181203052,-0.0296116136014461,0.0,0.0,0.0,-0.0105968872085213,60.0,-18.168258666992188,-0.0,-7.511590638387133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47613525390625,0.0,0.0,9.852720540948212e-05,291.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,0.0001037535912473,291.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5287780761719,0.0,0.0,7.663227006560192e-05,291.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,0.0001037539477692,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,0.0004921623622067,290.7606811523437,294.1499938964844,264.5149230957031,262.67303466796875,266.1641845703125,264.4619140625,289.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.1689041734541661e-08,0.0010498024057596,-0.0296680200845003,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.15631484985352,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,9.856306860456245e-05,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001037913607433,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,7.666015881113708e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001037917099893,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.000492341525387,290.75469970703125,294.1499938964844,264.54345703125,262.69842529296875,266.13385009765625,264.4893798828125,289.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.13276100158692,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46258544921875,0.0,0.0,9.856306860456245e-05,291.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036193847656,0.0,0.0,0.0001037913607433,291.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,7.666015881113708e-05,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001037917099893,291.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888244628906,0.0,0.0,0.000492341525387,290.75469970703125,294.1499938964844,264.54345703125,262.69842529296875,266.13385009765625,264.4893798828125,289.7925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.13276100158692,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
