time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,9.86002414720133e-05,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,0.0001038305053953,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,7.668907346669585e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001038308546412,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,0.0004925272078253,290.7486267089844,294.1499938964844,264.5720520019531,262.7238464355469,266.1045837402344,264.51739501953125,289.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.109458923339844,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,9.86002414720133e-05,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987060546875,0.0,0.0,0.0001038305053953,291.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,7.668907346669585e-05,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001038308546412,291.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,0.0004925272078253,290.7486267089844,294.1499938964844,264.5720520019531,262.7238464355469,266.1045837402344,264.51739501953125,289.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.109458923339844,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,9.863844752544536e-05,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001038707487168,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,7.671878847759217e-05,290.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001038710906868,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0004927180707454,290.7424621582031,294.1499938964844,264.6004638671875,262.74908447265625,266.07635498046875,264.5456848144531,289.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.08642196655273,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43560791015625,0.0,0.0,9.863844752544536e-05,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,0.0001038707487168,291.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,7.671878847759217e-05,290.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0001038710906868,291.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.0004927180707454,290.7424621582031,294.1499938964844,264.6004638671875,262.74908447265625,266.07635498046875,264.5456848144531,289.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.08642196655273,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,9.867743210634217e-05,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0001039117996697,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,7.674910739297047e-05,290.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001039121416397,291.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,0.0004929128335788,290.7362365722656,294.1499938964844,264.62841796875,262.77392578125,266.0491943359375,264.57403564453125,289.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.063766479492188,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4222106933594,0.0,0.0,9.867743210634217e-05,291.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0001039117996697,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,7.674910739297047e-05,290.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0001039121416397,291.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3512878417969,0.0,0.0,0.0004929128335788,290.7362365722656,294.1499938964844,264.62841796875,262.77392578125,266.0491943359375,264.57403564453125,289.7528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876103656049965e-08,0.0010514019522815,-0.0301575623452663,0.0,0.0,0.0,-0.0107003059238195,60.0,-18.063766479492188,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,9.86971499514766e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7861328125,0.0,0.0,0.0001039325652527,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4651184082031,0.0,0.0,7.676444511162117e-05,290.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001039328999468,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450622558594,0.0,0.0,0.0004930113209411,290.73309326171875,294.1499938964844,264.6421813964844,262.7861328125,266.0360412597656,264.588134765625,289.7462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.05261993408203,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4088134765625,0.0,0.0,9.87169551081024e-05,291.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001039534254232,291.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4580993652344,0.0,0.0,7.67798483138904e-05,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001039537601172,291.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3388366699219,0.0,0.0,0.0004931102739647,290.7299194335937,294.1499938964844,264.6557312011719,262.7981872558594,266.0231018066406,264.6021728515625,289.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518346680328,1.1925314957750288e-08,0.0010518226772546,-0.0302863456308841,0.0,0.0,0.0,-0.0107247028499841,60.0,-18.04160690307617,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,9.87567618722096e-05,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.000103995342215,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,7.681080751353875e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001039956769091,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.000493309169542,290.7235412597656,294.1499938964844,264.68218994140625,262.8216857910156,265.9979248046875,264.6298828125,289.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.02000617980957,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,9.87567618722096e-05,291.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.000103995342215,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,7.681080751353875e-05,290.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0001039956769091,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3263854980469,0.0,0.0,0.000493309169542,290.7235412597656,294.1499938964844,264.68218994140625,262.8216857910156,265.9979248046875,264.6298828125,289.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.02000617980957,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,9.879663411993532e-05,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0001040373390424,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,7.684182492084801e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001040376664604,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,0.0004935083561576,290.71710205078125,294.1499938964844,264.70751953125,262.8441772460937,265.9736633300781,264.6569519042969,289.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-17.999149322509766,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38214111328125,0.0,0.0,9.879663411993532e-05,291.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.77313232421875,0.0,0.0,0.0001040373390424,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4301452636719,0.0,0.0,7.684182492084801e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001040376664604,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,0.0004935083561576,290.71710205078125,294.1499938964844,264.70751953125,262.8441772460937,265.9736633300781,264.6569519042969,289.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-17.999149322509766,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,9.883634629659356e-05,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001040791612467,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,7.687271136092022e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0001040794813889,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.000493706727866,290.7105712890625,294.1499938964844,264.73150634765625,262.8655090332031,265.9502868652344,264.6830749511719,289.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-17.979145050048828,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688659667969,0.0,0.0,9.883634629659356e-05,291.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.767822265625,0.0,0.0,0.0001040791612467,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4162292480469,0.0,0.0,7.687271136092022e-05,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.0001040794813889,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30157470703125,0.0,0.0,0.000493706727866,290.7105712890625,294.1499938964844,264.73150634765625,262.8655090332031,265.9502868652344,264.6830749511719,289.7000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-17.979145050048828,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,9.887568012345582e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0001041205832734,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,7.690329948673025e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001041208961396,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0004939031787216,290.7039489746094,294.1499938964844,264.75396728515625,262.88543701171875,265.92779541015625,264.7080993652344,289.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-17.960113525390625,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555908203125,0.0,0.0,9.887568012345582e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.762451171875,0.0,0.0,0.0001041205832734,290.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4023742675781,0.0,0.0,7.690329948673025e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068115234375,0.0,0.0,0.0001041208961396,291.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0004939031787216,290.7039489746094,294.1499938964844,264.75396728515625,262.88543701171875,265.92779541015625,264.7080993652344,289.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-17.960113525390625,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,9.889513603411616e-05,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0001041410723701,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954467773437,0.0,0.0,7.691843347856775e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001041413925122,291.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28302001953125,0.0,0.0,0.0004940003855153,290.7006225585937,294.1499938964844,264.7645263671875,262.8948059082031,265.9168395996094,264.7200927734375,289.68035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-17.95100975036621,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3423767089844,0.0,0.0,9.891441732179374e-05,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.0001041613722918,290.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,7.693342922721058e-05,290.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0001041616924339,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27685546875,0.0,0.0,0.0004940967191942,290.697265625,294.1499938964844,264.77459716796875,262.9037780761719,265.9061279296875,264.731689453125,289.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171209817779529e-08,0.0010539252543821,-0.0309298112988472,0.0,0.0,0.0,-0.010846602730453,60.0,-17.942214965820312,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,9.895235416479407e-05,291.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.000104201331851,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,7.696294051129371e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001042016447172,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,0.0004942862433381,290.6905212402344,294.1499938964844,264.7932434082031,262.9203186035156,265.8852233886719,264.753662109375,289.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.925500869750977,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3291931152344,0.0,0.0,9.895235416479407e-05,291.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.000104201331851,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.374755859375,0.0,0.0,7.696294051129371e-05,290.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0001042016447172,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,0.0004942862433381,290.6905212402344,294.1499938964844,264.7932434082031,262.9203186035156,265.8852233886719,264.753662109375,289.66064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.925500869750977,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,9.898926509777084e-05,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001042402072926,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,7.699164416408166e-05,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0001042405128828,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,0.0004944706452079,290.6836853027344,294.1499938964844,264.80963134765625,262.93487548828125,265.86505126953125,264.7737731933594,289.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547344572842,1.2264419702034957e-08,0.0010547222336754,-0.0311737190932035,0.0,0.0,0.0,-0.0108928112313151,60.0,-17.910184860229492,-0.0,-7.584831251961077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3160400390625,0.0,0.0,9.898926509777084e-05,291.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7458801269531,0.0,0.0,0.0001042402072926,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3609924316406,0.0,0.0,7.699164416408166e-05,290.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,0.0001042405128828,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,0.0004944706452079,290.6836853027344,294.1499938964844,264.80963134765625,262.93487548828125,265.86505126953125,264.7737731933594,289.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547344572842,1.2264419702034957e-08,0.0010547222336754,-0.0311737190932035,0.0,0.0,0.0,-0.0108928112313151,60.0,-17.910184860229492,-0.0,-7.584831251961077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30291748046875,0.0,0.0,9.902497549774124e-05,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0001042778094415,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,7.701942377025262e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0001042781150317,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.0004946490516886,290.6767883300781,294.1499938964844,264.8235778808594,262.9472351074219,265.84552001953125,264.7918701171875,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.89629364013672,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30291748046875,0.0,0.0,9.902497549774124e-05,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0001042778094415,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,7.701942377025262e-05,290.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,0.0001042781150317,291.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.0004946490516886,290.6767883300781,294.1499938964844,264.8235778808594,262.9472351074219,265.84552001953125,264.7918701171875,289.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.89629364013672,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.905924525810406e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,0.0001043138981913,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,7.704607560299337e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001043141965055,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.0004948202404193,290.6698303222656,294.1499938964844,264.83477783203125,262.9571838378906,265.8265686035156,264.8076171875,289.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.8840389251709,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.289794921875,0.0,0.0,9.905924525810406e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,0.0001043138981913,290.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3335876464844,0.0,0.0,7.704607560299337e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,0.0001043141965055,291.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276611328125,0.0,0.0,0.0004948202404193,290.6698303222656,294.1499938964844,264.83477783203125,262.9571838378906,265.8265686035156,264.8076171875,289.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.8840389251709,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,9.907574712997302e-05,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315979003906,0.0,0.0,0.000104331280454,290.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,7.705891039222479e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,0.0001043315787683,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,0.0004949026624672,290.66632080078125,294.1499938964844,264.8393249511719,262.9612121582031,265.8173217773437,264.8144836425781,289.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372111335423597e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.878597259521484,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,9.90918488241732e-05,291.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286682128906,0.0,0.0,0.0001043482407112,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199462890625,0.0,0.0,7.70714323152788e-05,290.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001043485317495,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21539306640625,0.0,0.0,0.0004949831054545,290.66278076171875,294.1499938964844,264.84307861328125,262.9645690917969,265.8081970214844,264.8207092285156,289.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392157522356229e-08,0.0010558144422248,-0.0315079651772975,0.0,0.0,0.0,-0.0109561355784535,60.0,-17.87358856201172,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.912263340083882e-05,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001043806623783,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,7.709537749178708e-05,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001043809534166,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0004951368900947,290.6556701660156,294.1499938964844,264.8482360839844,262.9691162109375,265.7902526855469,264.8311462402344,289.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.86490821838379,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,9.912263340083882e-05,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001043806623783,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.30633544921875,0.0,0.0,7.709537749178708e-05,290.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,0.0001043809534166,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2031555175781,0.0,0.0,0.0004951368900947,290.6556701660156,294.1499938964844,264.8482360839844,262.9691162109375,265.7902526855469,264.8311462402344,289.5952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.86490821838379,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,9.915126429405063e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001044108139467,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,7.711764192208648e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.000104411097709,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004952799645252,290.6484680175781,294.1499938964844,264.8500061035156,262.970703125,265.772705078125,264.8385009765625,289.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.246613834382515e-08,0.0010564470430836,-0.0317015461623668,0.0,0.0,0.0,-0.0109928110614418,60.0,-17.858280181884766,-0.0,-7.60966187840495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25067138671875,0.0,0.0,9.915126429405063e-05,291.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7168884277344,0.0,0.0,0.0001044108139467,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,7.711764192208648e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.000104411097709,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0004952799645252,290.6484680175781,294.1499938964844,264.8500061035156,262.970703125,265.772705078125,264.8385009765625,289.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.246613834382515e-08,0.0010564470430836,-0.0317015461623668,0.0,0.0,0.0,-0.0109928110614418,60.0,-17.858280181884766,-0.0,-7.60966187840495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,9.917056740960106e-05,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0001044311356963,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,7.713265949860215e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001044314194587,291.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004953763564117,290.6412048339844,294.1499938964844,264.8480529785156,262.9689636230469,265.7554626464844,264.8426513671875,289.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566650889813,1.24901617937212e-08,0.0010566525161266,-0.0317644029855728,0.0,0.0,0.0,-0.011004720814526,60.0,-17.853172302246094,-0.0,-7.61262128889939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,9.917056740960106e-05,291.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,0.0001044311356963,290.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792358398437,0.0,0.0,7.713265949860215e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001044314194587,291.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787109375,0.0,0.0,0.0004953763564117,290.6412048339844,294.1499938964844,264.8480529785156,262.9689636230469,265.7554626464844,264.8426513671875,289.56915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566650889813,1.24901617937212e-08,0.0010566525161266,-0.0317644029855728,0.0,0.0,0.0,-0.011004720814526,60.0,-17.853172302246094,-0.0,-7.61262128889939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,9.917429269989952e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,0.0001044350647134,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,7.71355553297326e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001044353484758,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004953949828632,290.6338806152344,294.1499938964844,264.84234619140625,262.9638977050781,265.73846435546875,264.8434143066406,289.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.2494781209682062e-08,0.001056692097336,-0.031776487827301,0.0,0.0,0.0,-0.011007010936737,60.0,-17.848482131958008,-0.0,-7.613190433630734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,9.917429269989952e-05,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.704833984375,0.0,0.0,0.0001044350647134,290.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,7.71355553297326e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001044353484758,291.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0004953949828632,290.6338806152344,294.1499938964844,264.84234619140625,262.9638977050781,265.73846435546875,264.8434143066406,289.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567045537754,1.2494781209682062e-08,0.001056692097336,-0.031776487827301,0.0,0.0,0.0,-0.011007010936737,60.0,-17.848482131958008,-0.0,-7.613190433630734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,9.917029092321172e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,0.0001044308592099,290.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,7.713244121987373e-05,290.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,0.0001044311356963,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0004953750176355,290.6302185058594,294.1499938964844,264.83819580078125,262.960205078125,265.73004150390625,264.8423767089844,289.5496520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566619457677,1.2489786094249666e-08,0.0010566493729129,-0.031763419508934,0.0,0.0,0.0,-0.0110045345500111,60.0,-17.84613800048828,-0.0,-7.612575103621566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,9.916348062688483e-05,291.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69873046875,0.0,0.0,0.0001044236851157,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,7.71271443227306e-05,290.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001044239616021,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,0.0004953410243615,290.6264953613281,294.1499938964844,264.83319091796875,262.9557800292969,265.7216491699219,264.840576171875,289.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565893026068,1.2481288891308397e-08,0.0010565768461674,-0.0317411869764328,0.0,0.0,0.0,-0.0110003231093287,60.0,-17.843782424926758,-0.0,-7.611528474171791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.91394554148428e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001043983866111,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,7.710845966357738e-05,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001043986558215,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004952210001647,290.6190490722656,294.1499938964844,264.8208312988281,262.94482421875,265.7049255371094,264.8343505859375,289.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563330724835,1.2451327968676653e-08,0.0010563206160441,-0.0316627919673919,0.0,0.0,0.0,-0.0109854694455862,60.0,-17.83902931213379,-0.0,-7.607837204659519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
