time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.91394554148428e-05,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925354003906,0.0,0.0,0.0001043983866111,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,7.710845966357738e-05,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864807128906,0.0,0.0,0.0001043986558215,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004952210001647,290.6190490722656,294.1499938964844,264.8208312988281,262.94482421875,265.7049255371094,264.8343505859375,289.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563330724835,1.2451327968676653e-08,0.0010563206160441,-0.0316627919673919,0.0,0.0,0.0,-0.0109854694455862,60.0,-17.83902931213379,-0.0,-7.607837204659519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.910370135912672e-05,291.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0001043607408064,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,7.708065095357597e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001043610100168,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.000495042419061,290.6115417480469,294.1499938964844,264.8055419921875,262.9312438964844,265.6882629394531,264.8249816894531,289.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406757399219261e-08,0.0010559395886957,-0.0315461680293083,0.0,0.0,0.0,-0.010963374748826,60.0,-17.834239959716797,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,9.910370135912672e-05,291.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6863098144531,0.0,0.0,0.0001043607408064,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22540283203125,0.0,0.0,7.708065095357597e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,0.0001043610100168,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.000495042419061,290.6115417480469,294.1499938964844,264.8055419921875,262.9312438964844,265.6882629394531,264.8249816894531,289.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406757399219261e-08,0.0010559395886957,-0.0315461680293083,0.0,0.0,0.0,-0.010963374748826,60.0,-17.834239959716797,-0.0,-7.602348262025772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.90570624708198e-05,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0001043116280925,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.704437302891165e-05,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001043118973029,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.000494809472002,290.6039733886719,294.1499938964844,264.78759765625,262.9153137207031,265.67156982421875,264.8126525878906,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.829431533813477,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.90570624708198e-05,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,0.0001043116280925,290.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120361328125,0.0,0.0,7.704437302891165e-05,290.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001043118973029,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.000494809472002,290.6039733886719,294.1499938964844,264.78759765625,262.9153137207031,265.67156982421875,264.8126525878906,289.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940532505512,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.829431533813477,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.900079749058932e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,0.0001042523799696,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.700061541981995e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001042526419041,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004945284454151,290.5963439941406,294.1499938964844,264.7672424316406,262.897216796875,265.6548767089844,264.7974853515625,289.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.824617385864258,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.900079749058932e-05,291.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67364501953125,0.0,0.0,0.0001042523799696,290.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,7.700061541981995e-05,290.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001042526419041,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058654785156,0.0,0.0,0.0004945284454151,290.5963439941406,294.1499938964844,264.7672424316406,262.897216796875,265.6548767089844,264.7974853515625,289.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.824617385864258,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,9.896931442199276e-05,291.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001042192307068,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,7.697613182244822e-05,290.9073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0001042194926412,291.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0004943711683154,290.5924987792969,294.1499938964844,264.7562561035156,262.887451171875,265.646484375,264.78887939453125,289.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.223926116011853e-08,0.0010545074474066,-0.0311078839004039,0.0,0.0,0.0,-0.0108803398907184,60.0,-17.822208404541016,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.893585956888272e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001041840077959,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,7.69501129980199e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460754394531,0.0,0.0,0.0001041842624545,291.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,0.0004942040541209,290.5886535644531,294.1499938964844,264.7447509765625,262.87725830078125,265.6380920410156,264.7796325683594,289.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541632073,1.2197567400562548e-08,0.0010541509836912,-0.0309987850487232,0.0,0.0,0.0,-0.01085967104882,60.0,-17.81980323791504,-0.0,-7.576611693593804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.886384214041756e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,0.0001041081704897,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.68940954003483e-05,290.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0001041084251482,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0004938443307764,290.5809020996094,294.1499938964844,264.72039794921875,262.8556213378906,265.6211853027344,264.7596435546875,289.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.81499481201172,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,9.886384214041756e-05,291.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607666015625,0.0,0.0,0.0001041081704897,290.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,7.68940954003483e-05,290.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0001041084251482,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0004938443307764,290.5809020996094,294.1499938964844,264.72039794921875,262.8556213378906,265.6211853027344,264.7596435546875,289.46539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.81499481201172,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.878531272988766e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001040254719555,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,7.683301373617724e-05,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.000104025726614,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004934520693495,290.5730895996094,294.1499938964844,264.6944580078125,262.83258056640625,265.6041259765625,264.7376708984375,289.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.81018829345703,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.878531272988766e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001040254719555,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,7.683301373617724e-05,290.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92584228515625,0.0,0.0,0.000104025726614,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0004934520693495,290.5730895996094,294.1499938964844,264.6944580078125,262.83258056640625,265.6041259765625,264.7376708984375,289.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.81018829345703,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.870147914625704e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.0001039372000377,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,7.676781387999654e-05,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0001039374474203,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004930333234369,290.56524658203125,294.1499938964844,264.6671447753906,262.808349609375,265.5869140625,264.71392822265625,289.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.805377960205078,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.870147914625704e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6476745605469,0.0,0.0,0.0001039372000377,290.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,7.676781387999654e-05,290.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0001039374474203,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0004930333234369,290.56524658203125,294.1499938964844,264.6671447753906,262.808349609375,265.5869140625,264.71392822265625,289.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.805377960205078,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.861339640337974e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410217285156,0.0,0.0,0.00010384444613,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.669930346310139e-05,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0001038446935126,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0004925933317281,290.5573425292969,294.1499938964844,264.6387939453125,262.7831420898437,265.56951904296875,264.688720703125,289.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.80055809020996,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.861339640337974e-05,291.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410217285156,0.0,0.0,0.00010384444613,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326904296875,0.0,0.0,7.669930346310139e-05,290.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,0.0001038446935126,291.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457458496094,0.0,0.0,0.0004925933317281,290.5573425292969,294.1499938964844,264.6387939453125,262.7831420898437,265.56951904296875,264.688720703125,289.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.80055809020996,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.856803808361292e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0001037966867443,290.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,7.666402962058783e-05,290.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,0.0001037969268509,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0004923667875118,290.5533752441406,294.1499938964844,264.6242980957031,262.770263671875,265.56072998046875,264.67559814453125,289.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.029799235984683,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.798141479492188,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.85220613074489e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63433837890625,0.0,0.0,0.0001037482652463,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,7.66282610129565e-05,290.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954772949219,0.0,0.0,0.0001037485126289,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,0.0004921371000818,290.54937744140625,294.1499938964844,264.6096496582031,262.7572326660156,265.5519104003906,264.6622314453125,289.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.795719146728516,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.842855797614902e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0001036498069879,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.655553781660274e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0001036500470945,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0004916700418107,290.5413513183594,294.1499938964844,264.5799560546875,262.7308654785156,265.5341186523437,264.63482666015625,289.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.79085350036621,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.842855797614902e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0001036498069879,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,7.655553781660274e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0001036500470945,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218505859375,0.0,0.0,0.0004916700418107,290.5413513183594,294.1499938964844,264.5799560546875,262.7308654785156,265.5341186523437,264.63482666015625,289.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565362889598418e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.79085350036621,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.833383955992758e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001035500681609,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.648186874575913e-05,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0001035503009916,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0004911969299428,290.5332946777344,294.1499938964844,264.54998779296875,262.7042236328125,265.5160827636719,264.606689453125,289.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.785951614379883,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,9.833383955992758e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001035500681609,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935363769531,0.0,0.0,7.648186874575913e-05,290.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,0.0001035503009916,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0004911969299428,290.5332946777344,294.1499938964844,264.54998779296875,262.7042236328125,265.5160827636719,264.606689453125,289.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.785951614379883,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.823900472838432e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0001034502056427,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,7.640811236342415e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001034504384733,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0004907232359983,290.5251770019531,294.1499938964844,264.5200500488281,262.6776123046875,265.49786376953125,264.5780944824219,289.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.132915006252233e-08,0.0010467255488038,-0.0287261232733726,0.0,0.0,0.0,-0.0104291606694459,60.0,-17.78099822998047,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.823900472838432e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6139831542969,0.0,0.0,0.0001034502056427,290.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,7.640811236342415e-05,290.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001034504384733,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0004907232359983,290.5251770019531,294.1499938964844,264.5200500488281,262.6776123046875,265.49786376953125,264.5780944824219,289.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.132915006252233e-08,0.0010467255488038,-0.0287261232733726,0.0,0.0,0.0,-0.0104291606694459,60.0,-17.78099822998047,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,9.814491932047532e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0001033511289278,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,7.63349307817407e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0001033513617585,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.000490253267344,290.5170288085937,294.1499938964844,264.4903564453125,262.6512145996094,265.4794311523437,264.5492858886719,289.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.0284192524850368,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.7760009765625,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,9.814491932047532e-05,291.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60711669921875,0.0,0.0,0.0001033511289278,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675964355469,0.0,0.0,7.63349307817407e-05,290.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8549194335937,0.0,0.0,0.0001033513617585,291.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9861755371094,0.0,0.0,0.000490253267344,290.5170288085937,294.1499938964844,264.4903564453125,262.6512145996094,265.4794311523437,264.5492858886719,289.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211903405694557e-08,0.0010457229800522,-0.0284192524850368,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.7760009765625,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.809860785026105e-05,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036376953125,0.0,0.0,0.0001033023654599,290.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,7.629891479155049e-05,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.849853515625,0.0,0.0,0.0001033025910146,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0004900219500996,290.5129089355469,294.1499938964844,264.4757080078125,262.63818359375,265.4701538085937,264.534912109375,289.3558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154192236517702e-08,0.001045229495503,-0.0282682012766599,0.0,0.0,0.0,-0.010342426598072,60.0,-17.77347755432129,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,9.805276931729168e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60015869140625,0.0,0.0,0.0001032540967571,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,7.626326259924099e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8447570800781,0.0,0.0,0.0001032543223118,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,0.0004897929611615,290.5088195800781,294.1499938964844,264.4612121582031,262.6252746582031,265.4608154296875,264.5205383300781,289.3493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.77094268798828,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.796359518077224e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,0.0001031601932481,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.619390089530498e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001031604188028,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0004893475561402,290.50054931640625,294.1499938964844,264.4328308105469,262.6000671386719,265.4420471191406,264.4920654296875,289.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985947263009166e-08,0.0010437908349558,-0.0278278328478336,0.0,0.0,0.0,-0.0102590210735797,60.0,-17.765830993652344,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.796359518077224e-05,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931701660156,0.0,0.0,0.0001031601932481,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,7.619390089530498e-05,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346252441406,0.0,0.0,0.0001031604188028,291.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.0004893475561402,290.50054931640625,294.1499938964844,264.4328308105469,262.6000671386719,265.4420471191406,264.4920654296875,289.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438018944114,1.0985947263009166e-08,0.0010437908349558,-0.0278278328478336,0.0,0.0,0.0,-0.0102590210735797,60.0,-17.765830993652344,-0.0,-7.428402426512548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.78782118181698e-05,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,0.0001030702842399,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.612749323016033e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001030705025186,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0004889210686087,290.49224853515625,294.1499938964844,264.4055480957031,262.5758056640625,265.4231262207031,264.464111328125,289.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.087954526468593e-08,0.0010428810492157,-0.0275493264198303,0.0,0.0,0.0,-0.0102062728255987,60.0,-17.760663986206055,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,9.78782118181698e-05,291.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,0.0001030702842399,290.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.612749323016033e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001030705025186,291.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0004889210686087,290.49224853515625,294.1499938964844,264.4055480957031,262.5758056640625,265.4231262207031,264.464111328125,289.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.087954526468593e-08,0.0010428810492157,-0.0275493264198303,0.0,0.0,0.0,-0.0102062728255987,60.0,-17.760663986206055,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.779827814782038e-05,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0001029861159622,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.606532744830474e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.000102986326965,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0004885217640548,290.48388671875,294.1499938964844,264.3796081542969,262.5527038574219,265.4040832519531,264.4369812011719,289.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420400649309,1.0779934278559722e-08,0.0010420292383059,-0.0272885877639055,0.0,0.0,0.0,-0.0101568913087248,60.0,-17.755443572998047,-0.0,-7.403347979106911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,9.779827814782038e-05,291.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,0.0001029861159622,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.606532744830474e-05,290.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.000102986326965,291.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,0.0004885217640548,290.48388671875,294.1499938964844,264.3796081542969,262.5527038574219,265.4040832519531,264.4369812011719,289.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420400649309,1.0779934278559722e-08,0.0010420292383059,-0.0272885877639055,0.0,0.0,0.0,-0.0101568913087248,60.0,-17.755443572998047,-0.0,-7.403347979106911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.772401972441004e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719299316406,0.0,0.0,0.0001029079139698,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.600756362080574e-05,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0001029081322485,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0004881508648395,290.4754943847656,294.1499938964844,264.3552551269531,262.5310363769531,265.38494873046875,264.41070556640625,289.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412486735731,1.0687393192654326e-08,0.0010412379633635,-0.0270463526248931,0.0,0.0,0.0,-0.0101110152900218,60.0,-17.750186920166016,-0.0,-7.392107193027186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97186279296875,0.0,0.0,9.772401972441004e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719299316406,0.0,0.0,0.0001029079139698,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.600756362080574e-05,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0001029081322485,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,0.0004881508648395,290.4754943847656,294.1499938964844,264.3552551269531,262.5310363769531,265.38494873046875,264.41070556640625,289.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412486735731,1.0687393192654326e-08,0.0010412379633635,-0.0270463526248931,0.0,0.0,0.0,-0.0101110152900218,60.0,-17.750186920166016,-0.0,-7.392107193027186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.768951713340356e-05,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.568359375,0.0,0.0,0.0001028715923894,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9970397949219,0.0,0.0,7.598073716508225e-05,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7990417480469,0.0,0.0,0.0001028718033921,291.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,0.0004879785410594,290.4712829589844,294.1499938964844,264.34375,262.52081298828125,265.3753662109375,264.3981018066406,289.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644400916248742e-08,0.0010408703237771,-0.0269338134676218,0.0,0.0,0.0,-0.0100897010415792,60.0,-17.747547149658203,-0.0,-7.386887546090294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,9.765714639797808e-05,291.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.56475830078125,0.0,0.0,0.000102837497252,290.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,7.595555507577956e-05,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939453125,0.0,0.0,0.0001028377082548,291.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91534423828125,0.0,0.0,0.0004878168110735,290.467041015625,294.1499938964844,264.332763671875,262.51104736328125,265.3657531738281,264.3858337402344,289.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405359789729,1.0604056299712283e-08,0.0010405253851786,-0.0268282052129507,0.0,0.0,0.0,-0.0100697008892893,60.0,-17.744903564453125,-0.0,-7.381991906640907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
