time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.759864042280242e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,0.0001027758917189,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,7.591005123686045e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001027761027216,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0004875245795119,290.45855712890625,294.1499938964844,264.3124084472656,262.492919921875,265.3465270996094,264.3624267578125,289.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531146621417521e-08,0.0010399018647149,-0.0266373492777347,0.0,0.0,0.0,-0.0100335562601685,60.0,-17.73961639404297,-0.0,-7.3731477812089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.759864042280242e-05,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5575256347656,0.0,0.0,0.0001027758917189,290.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,7.591005123686045e-05,290.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0001027761027216,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9035949707031,0.0,0.0,0.0004875245795119,290.45855712890625,294.1499938964844,264.3124084472656,262.492919921875,265.3465270996094,264.3624267578125,289.2723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.0531146621417521e-08,0.0010399018647149,-0.0266373492777347,0.0,0.0,0.0,-0.0100335562601685,60.0,-17.73961639404297,-0.0,-7.3731477812089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.754992788657546e-05,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0001027246034936,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,7.58721653255634e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001027248072205,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0004872812714893,290.45001220703125,294.1499938964844,264.29443359375,262.4769592285156,265.32733154296875,264.3407897949219,289.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393932461738,1.0470437850074177e-08,0.0010393827687948,-0.0264784283936023,0.0,0.0,0.0,-0.0100034605711698,60.0,-17.734352111816406,-0.0,-7.365787269009162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.754992788657546e-05,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,0.0001027246034936,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,7.58721653255634e-05,290.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,0.0001027248072205,291.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.891845703125,0.0,0.0,0.0004872812714893,290.45001220703125,294.1499938964844,264.29443359375,262.4769592285156,265.32733154296875,264.3407897949219,289.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393932461738,1.0470437850074177e-08,0.0010393827687948,-0.0264784283936023,0.0,0.0,0.0,-0.0100034605711698,60.0,-17.734352111816406,-0.0,-7.365787269009162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.751176548888908e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0001026844111038,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,7.584247941849753e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001026846148306,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0004870906413998,290.4414367675781,294.1499938964844,264.2791442871094,262.4633483886719,265.3081970214844,264.3210754394531,289.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038986374624,1.0422870566628717e-08,0.0010389760136604,-0.0263539105653762,0.0,0.0,0.0,-0.0099798794835805,60.0,-17.729137420654297,-0.0,-7.360023346336676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,9.751176548888908e-05,291.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0001026844111038,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525756835937,0.0,0.0,7.584247941849753e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.76336669921875,0.0,0.0,0.0001026846148306,291.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0004870906413998,290.4414367675781,294.1499938964844,264.2791442871094,262.4633483886719,265.3081970214844,264.3210754394531,289.24676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038986374624,1.0422870566628717e-08,0.0010389760136604,-0.0263539105653762,0.0,0.0,0.0,-0.0099798794835805,60.0,-17.729137420654297,-0.0,-7.360023346336676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.74859794951044e-05,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.0001026572645059,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,7.582242687931284e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001026574609568,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.00048696185695,290.43280029296875,294.1499938964844,264.2668151855469,262.45233154296875,265.2891845703125,264.3036804199219,289.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387115180492,1.0390727389619773e-08,0.0010387010406702,-0.0262697655707597,0.0,0.0,0.0,-0.0099639445543289,60.0,-17.724016189575195,-0.0,-7.356128861601975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9103698730469,0.0,0.0,9.74859794951044e-05,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355529785156,0.0,0.0,0.0001026572645059,290.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,7.582242687931284e-05,290.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7531433105469,0.0,0.0,0.0001026574609568,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.868408203125,0.0,0.0,0.00048696185695,290.43280029296875,294.1499938964844,264.2668151855469,262.45233154296875,265.2891845703125,264.3036804199219,289.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387115180492,1.0390727389619773e-08,0.0010387010406702,-0.0262697655707597,0.0,0.0,0.0,-0.0099639445543289,60.0,-17.724016189575195,-0.0,-7.356128861601975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9042358398437,0.0,0.0,9.74776630755514e-05,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5318603515625,0.0,0.0,0.000102648504253,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,7.581595855299383e-05,290.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0001026487079798,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.862548828125,0.0,0.0,0.000486920325784,290.428466796875,294.1499938964844,264.2618103027344,262.4479064941406,265.2797241210937,264.2959899902344,289.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622809574,1.038035879474819e-08,0.0010386124486103,-0.0262426231056451,0.0,0.0,0.0,-0.0099588045850396,60.0,-17.721506118774414,-0.0,-7.354873332587887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981018066406,0.0,0.0,9.747291187522932e-05,291.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52813720703125,0.0,0.0,0.0001026435056701,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,7.581226236652583e-05,290.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.742919921875,0.0,0.0,0.0001026437021209,291.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,0.0004868966061621,290.42413330078125,294.1499938964844,264.25762939453125,262.4441833496094,265.27032470703125,264.2889099121094,289.22119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385720524936,1.0374431091975111e-08,0.00103856169153,-0.0262271054089069,0.0,0.0,0.0,-0.0099558653309941,60.0,-17.71903419494629,-0.0,-7.354155684424768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.747533476911484e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0001026460595312,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,7.58141468395479e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001026462559821,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0004869087133556,290.4153747558594,294.1499938964844,264.251953125,262.4391174316406,265.251708984375,264.27691650390625,289.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385977802798,1.0377434911390536e-08,0.0010385873029008,-0.0262349694967269,0.0,0.0,0.0,-0.0099573545157909,60.0,-17.71424102783203,-0.0,-7.354519482305477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,9.747533476911484e-05,291.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5206604003906,0.0,0.0,0.0001026460595312,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9146728515625,0.0,0.0,7.58141468395479e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7326965332031,0.0,0.0,0.0001026462559821,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,0.0004869087133556,290.4153747558594,294.1499938964844,264.251953125,262.4391174316406,265.251708984375,264.27691650390625,289.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385977802798,1.0377434911390536e-08,0.0010385873029008,-0.0262349694967269,0.0,0.0,0.0,-0.0099573545157909,60.0,-17.71424102783203,-0.0,-7.354519482305477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,9.74930080701597e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0001026646714308,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,7.58278911234811e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0001026648678816,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0004869970143772,290.4066162109375,294.1499938964844,264.25,262.4373779296875,265.2333679199219,264.2679138183594,289.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399441308095449e-08,0.0010387754300609,-0.0262925773859024,0.0,0.0,0.0,-0.0099682630971074,60.0,-17.70967674255371,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,9.74930080701597e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0001026646714308,290.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9020690917969,0.0,0.0,7.58278911234811e-05,290.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7224426269531,0.0,0.0,0.0001026648678816,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,0.0004869970143772,290.4066162109375,294.1499938964844,264.25,262.4373779296875,265.2333679199219,264.2679138183594,289.1955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399441308095449e-08,0.0010387754300609,-0.0262925773859024,0.0,0.0,0.0,-0.0099682630971074,60.0,-17.70967674255371,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,9.75127550191246e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0001026854661176,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,7.584325067000464e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001026856552925,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0004870956472586,290.39776611328125,294.1499938964844,264.25,262.4384460449219,265.21533203125,264.2617492675781,289.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424023422217488e-08,0.0010389856761321,-0.026356928050518,0.0,0.0,0.0,-0.0099804503843188,60.0,-17.704729080200195,-0.0,-7.360162612712885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614196777344,0.0,0.0,9.75127550191246e-05,291.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0001026854661176,290.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,7.584325067000464e-05,290.84375,303.1499938964844,285.1499938964844,0.0,-0.0,290.712158203125,0.0,0.0,0.0001026856552925,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82159423828125,0.0,0.0,0.0004870956472586,290.39776611328125,294.1499938964844,264.25,262.4384460449219,265.21533203125,264.2617492675781,289.1828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424023422217488e-08,0.0010389856761321,-0.026356928050518,0.0,0.0,0.0,-0.0099804503843188,60.0,-17.704729080200195,-0.0,-7.360162612712885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.751920879352838e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,0.000102692269138,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,7.584827108075842e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.000102692451037,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0004871278943028,290.3888854980469,294.1499938964844,264.25,262.4415283203125,265.1976013183594,264.25762939453125,289.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432054331488416e-08,0.001039054361172,-0.0263779498636722,0.0,0.0,0.0,-0.0099844317883253,60.0,-17.698163986206055,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.751920879352838e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,0.000102692269138,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,7.584827108075842e-05,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7018737792969,0.0,0.0,0.000102692451037,291.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099060058594,0.0,0.0,0.0004871278943028,290.3888854980469,294.1499938964844,264.25,262.4415283203125,265.1976013183594,264.25762939453125,289.1700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390648385509,1.0432054331488416e-08,0.001039054361172,-0.0263779498636722,0.0,0.0,0.0,-0.0099844317883253,60.0,-17.698163986206055,-0.0,-7.361136056260875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.75175717030652e-05,291.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4941101074219,0.0,0.0,0.0001026905374601,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,7.584699778817594e-05,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.000102690726635,291.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8040466308594,0.0,0.0,0.0004871197161264,290.3844299316406,294.1499938964844,264.25,262.4437866210937,265.1888732910156,264.25616455078125,289.1636657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430001751160493e-08,0.0010390368988737,-0.0263725779950618,0.0,0.0,0.0,-0.0099834138527512,60.0,-17.693933486938477,-0.0,-7.360887366303359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,9.751233301358296e-05,291.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,0.0001026850295602,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,7.5842923251912e-05,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915588378906,0.0,0.0,0.0001026852114591,291.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0004870935517828,290.3799743652344,294.1499938964844,264.25,262.4465026855469,265.1802062988281,264.2550048828125,289.1572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423470975240434e-08,0.0010389810195192,-0.026355480775237,0.0,0.0,0.0,-0.0099801765754818,60.0,-17.689102172851562,-0.0,-7.360095821695722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.749267337610944e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.0001026643294608,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,7.58276364649646e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0001026645113597,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0004869953845627,290.3710021972656,294.1499938964844,264.25,262.4532165527344,265.16314697265625,264.25323486328125,289.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398962579927229e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.677837371826172,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8247985839844,0.0,0.0,9.749267337610944e-05,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.0001026643294608,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,7.58276364649646e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812438964844,0.0,0.0,0.0001026645113597,291.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0004869953845627,290.3710021972656,294.1499938964844,264.25,262.4532165527344,265.16314697265625,264.25323486328125,289.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398962579927229e-08,0.0010387715883553,-0.0262913256883621,0.0,0.0,0.0,-0.009968027472496,60.0,-17.677837371826172,-0.0,-7.357126463602982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,9.746105934027582e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,0.0001026310419547,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,7.580304372822866e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,0.0001026312165777,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0004868374671787,290.36199951171875,294.1499938964844,264.25,262.4615478515625,265.1463928222656,264.25213623046875,289.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359558544337233e-08,0.0010384346824139,-0.0261881723999977,0.0,0.0,0.0,-0.0099484929814934,60.0,-17.664262771606445,-0.0,-7.352354458589616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126220703125,0.0,0.0,9.746105934027582e-05,291.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4747619628906,0.0,0.0,0.0001026310419547,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,7.580304372822866e-05,290.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6708984375,0.0,0.0,0.0001026312165777,291.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748107910156,0.0,0.0,0.0004868374671787,290.36199951171875,294.1499938964844,264.25,262.4615478515625,265.1463928222656,264.25213623046875,289.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359558544337233e-08,0.0010384346824139,-0.0261881723999977,0.0,0.0,0.0,-0.0099484929814934,60.0,-17.664262771606445,-0.0,-7.352354458589616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,9.74197973846458e-05,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.0001025875899358,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,7.57709494791925e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001025877645588,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0004866313538514,290.3529357910156,294.1499938964844,264.25,262.4713439941406,265.12994384765625,264.2513732910156,289.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535571724176,0.0,0.0,0.0,-0.009923000819981,60.0,-17.648841857910156,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,9.74197973846458e-05,291.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669494628906,0.0,0.0,0.0001025875899358,290.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267517089844,0.0,0.0,7.57709494791925e-05,290.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605834960937,0.0,0.0,0.0001025877645588,291.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631225585937,0.0,0.0,0.0004866313538514,290.3529357910156,294.1499938964844,264.25,262.4713439941406,265.12994384765625,264.2513732910156,289.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535571724176,0.0,0.0,0.0,-0.009923000819981,60.0,-17.648841857910156,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,9.737008076626807e-05,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,0.0001025352321448,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,7.573227776447311e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001025354067678,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0004863830108661,290.3438415527344,294.1499938964844,264.25,262.4825134277344,265.11383056640625,264.2509155273437,289.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246172799099897e-08,0.0010374651756137,-0.0258913468569517,0.0,0.0,0.0,-0.0098922830075025,60.0,-17.631681442260742,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7882995605469,0.0,0.0,9.737008076626807e-05,291.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4590759277344,0.0,0.0,0.0001025352321448,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,7.573227776447311e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.65020751953125,0.0,0.0,0.0001025354067678,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0004863830108661,290.3438415527344,294.1499938964844,264.25,262.4825134277344,265.11383056640625,264.2509155273437,289.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246172799099897e-08,0.0010374651756137,-0.0258913468569517,0.0,0.0,0.0,-0.0098922830075025,60.0,-17.631681442260742,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,9.734302875585854e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.0001025067540467,290.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8080444335937,0.0,0.0,7.57112429710105e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,0.0001025069213937,291.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456359863281,0.0,0.0,0.0004862478817813,290.3392639160156,294.1499938964844,264.25,262.488525390625,265.1058959960937,264.250732421875,289.099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212464651715436e-08,0.0010371769312769,-0.0258031021803617,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.622631072998047,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77618408203125,0.0,0.0,9.731452155392616e-05,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.451171875,0.0,0.0,0.0001024767261696,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,7.568906585220248e-05,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6398620605469,0.0,0.0,0.0001024769007926,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73980712890625,0.0,0.0,0.0004861054767388,290.3346862792969,294.1499938964844,264.25,262.4948425292969,265.0980224609375,264.2506103515625,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176933074035333e-08,0.0010368730872869,-0.0257100854068994,0.0,0.0,0.0,-0.0098579581826925,60.0,-17.61328887939453,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,9.72550842561759e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,0.0001024141456582,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,7.564284169347957e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0001024143130052,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0004858085885643,290.3255310058594,294.1499938964844,264.25,262.5082702636719,265.0824890136719,264.2503967285156,289.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.594038009643555,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,9.72550842561759e-05,291.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4432373046875,0.0,0.0,0.0001024141456582,290.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,7.564284169347957e-05,290.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0001024143130052,291.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281494140625,0.0,0.0,0.0004858085885643,290.3255310058594,294.1499938964844,264.25,262.5082702636719,265.0824890136719,264.2503967285156,289.0807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.594038009643555,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,9.719381341710688e-05,291.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0001023496224661,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,7.559518417110667e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191101074219,0.0,0.0,0.0001023497898131,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0004855025326833,290.3163146972656,294.1499938964844,264.25,262.52264404296875,265.0672912597656,264.2502746582031,289.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.574243545532227,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.751953125,0.0,0.0,9.719381341710688e-05,291.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43524169921875,0.0,0.0,0.0001023496224661,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77691650390625,0.0,0.0,7.559518417110667e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6191101074219,0.0,0.0,0.0001023497898131,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0004855025326833,290.3163146972656,294.1499938964844,264.25,262.52264404296875,265.0672912597656,264.2502746582031,289.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.574243545532227,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,9.713271720102056e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,0.0001022852884489,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,7.554766489192843e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,0.0001022854485199,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0004851973499171,290.3070373535156,294.1499938964844,264.25,262.5378112792969,265.0523376464844,264.25018310546875,289.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.55430793762207,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,9.713271720102056e-05,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4272155761719,0.0,0.0,0.0001022852884489,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,7.554766489192843e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6087341308594,0.0,0.0,0.0001022854485199,291.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0004851973499171,290.3070373535156,294.1499938964844,264.25,262.5378112792969,265.0523376464844,264.25018310546875,289.0552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.55430793762207,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,9.70739420154132e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,0.0001022233991534,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,7.550195005023852e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,0.0001022235592245,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0004849037795793,290.2977600097656,294.1499938964844,264.25,262.5536193847656,265.0376892089844,264.2501220703125,289.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.534610748291016,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,9.70739420154132e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4191589355469,0.0,0.0,0.0001022233991534,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7521057128906,0.0,0.0,7.550195005023852e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59832763671875,0.0,0.0,0.0001022235592245,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.0004849037795793,290.2977600097656,294.1499938964844,264.25,262.5536193847656,265.0376892089844,264.2501220703125,289.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.534610748291016,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,9.704577678348868e-05,291.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.41510009765625,0.0,0.0,0.0001021937423502,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,7.548004941781983e-05,290.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5931091308594,0.0,0.0,0.0001021939024212,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874084472656,0.0,0.0,0.0004847630916628,290.2930908203125,294.1499938964844,264.25,262.5617370605469,265.0304870605469,264.2500915527344,289.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.524932861328125,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
