time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7156982421875,0.0,0.0,9.70190012594685e-05,291.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4110412597656,0.0,0.0,0.0001021655407384,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7397155761719,0.0,0.0,7.545921835117042e-05,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5879211425781,0.0,0.0,0.0001021657008095,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816101074219,0.0,0.0,0.0004846293595619,290.2884216308594,294.1499938964844,264.25,262.5699768066406,265.0233154296875,264.2500915527344,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.515453338623047,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,9.6969393780455e-05,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,0.0001021133066387,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,7.542064122390002e-05,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,0.0001021134667098,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0004843815695494,290.2790832519531,294.1499938964844,264.25,262.58673095703125,265.0092163085937,264.25006103515625,289.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.497100830078125,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7036437988281,0.0,0.0,9.6969393780455e-05,291.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,0.0001021133066387,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72735595703125,0.0,0.0,7.542064122390002e-05,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5775146484375,0.0,0.0,0.0001021134667098,291.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0004843815695494,290.2790832519531,294.1499938964844,264.25,262.58673095703125,265.0092163085937,264.25006103515625,289.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.497100830078125,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,9.692717139841987e-05,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0001020688505377,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,7.53877975512296e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0001020690033328,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0004841706831939,290.2696838378906,294.1499938964844,264.25,262.6037292480469,264.9953918457031,264.2500305175781,289.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694234748280904e-09,0.0010327455820515,-0.0244463663548231,0.0,0.0,0.0,-0.0096186641603708,60.0,-17.47999382019043,-0.0,-7.2720069965726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916198730469,0.0,0.0,9.692717139841987e-05,291.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0001020688505377,290.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71502685546875,0.0,0.0,7.53877975512296e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56707763671875,0.0,0.0,0.0001020690033328,291.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,0.0004841706831939,290.2696838378906,294.1499938964844,264.25,262.6037292480469,264.9953918457031,264.2500305175781,289.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694234748280904e-09,0.0010327455820515,-0.0244463663548231,0.0,0.0,0.0,-0.0096186641603708,60.0,-17.47999382019043,-0.0,-7.2720069965726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,9.689171565696596e-05,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,0.0001020315175992,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,7.536022167187184e-05,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.556640625,0.0,0.0,0.0001020316703943,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,0.0004839935863856,290.2602233886719,294.1499938964844,264.25,262.620849609375,264.9817810058594,264.2500305175781,288.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650049648257664e-09,0.0010323678143322,-0.0243306811898946,0.0,0.0,0.0,-0.0095967594534158,60.0,-17.463958740234375,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795654296875,0.0,0.0,9.689171565696596e-05,291.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.386474609375,0.0,0.0,0.0001020315175992,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,7.536022167187184e-05,290.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.556640625,0.0,0.0,0.0001020316703943,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6467590332031,0.0,0.0,0.0004839935863856,290.2602233886719,294.1499938964844,264.25,262.620849609375,264.9817810058594,264.2500305175781,288.99169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650049648257664e-09,0.0010323678143322,-0.0243306811898946,0.0,0.0,0.0,-0.0095967594534158,60.0,-17.463958740234375,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,9.686584235168992e-05,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0001020042691379,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,7.534009637311101e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,0.000102004421933,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0004838643362745,290.2507629394531,294.1499938964844,264.25,262.637939453125,264.9684753417969,264.2500305175781,288.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617798113481513e-09,0.0010320920264348,-0.0242462400346994,0.0,0.0,0.0,-0.0095807705074548,60.0,-17.449676513671875,-0.0,-7.262804757601772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66754150390625,0.0,0.0,9.686584235168992e-05,291.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3782043457031,0.0,0.0,0.0001020042691379,290.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,7.534009637311101e-05,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5461730957031,0.0,0.0,0.000102004421933,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351623535156,0.0,0.0,0.0004838643362745,290.2507629394531,294.1499938964844,264.25,262.637939453125,264.9684753417969,264.2500305175781,288.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321015724912,9.617798113481513e-09,0.0010320920264348,-0.0242462400346994,0.0,0.0,0.0,-0.0095807705074548,60.0,-17.449676513671875,-0.0,-7.262804757601772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,9.685543045634404e-05,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0001019933042698,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,7.533199823228642e-05,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,0.000101993449789,291.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6293640136719,0.0,0.0,0.0004838122986257,290.2460021972656,294.1499938964844,264.25,262.6464538574219,264.9618835449219,264.25,288.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604816497699176e-09,0.0010319809662178,-0.0242122523486614,0.0,0.0,0.0,-0.0095743350684642,60.0,-17.44300651550293,-0.0,-7.261242274125834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.6847717941273e-05,291.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.0001019851843011,290.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,7.532600284321234e-05,290.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.0001019853298203,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.000483773794258,290.2412414550781,294.1499938964844,264.25,262.6549072265625,264.95538330078125,264.25,288.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595201966305922e-09,0.0010318987770006,-0.0241870805621147,0.0,0.0,0.0,-0.0095695685595273,60.0,-17.436748504638672,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,9.68392050708644e-05,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,0.0001019762203213,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,7.531938172178343e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.0001019763731164,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0004837313026655,290.231689453125,294.1499938964844,264.25,262.67156982421875,264.9425354003906,264.25,288.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584588234190504e-09,0.0010318079730495,-0.0241592898964881,0.0,0.0,0.0,-0.0095643065869808,60.0,-17.425472259521484,-0.0,-7.25880795471312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,9.68392050708644e-05,291.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3615417480469,0.0,0.0,0.0001019762203213,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.665771484375,0.0,0.0,7.531938172178343e-05,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5252380371094,0.0,0.0,0.0001019763731164,291.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6119689941406,0.0,0.0,0.0004837313026655,290.231689453125,294.1499938964844,264.25,262.67156982421875,264.9425354003906,264.25,288.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318175191059,9.584588234190504e-09,0.0010318079730495,-0.0241592898964881,0.0,0.0,0.0,-0.0095643065869808,60.0,-17.425472259521484,-0.0,-7.25880795471312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,9.683953248895703e-05,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001019765622913,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,7.531962910434231e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,0.0001019767078105,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,0.0004837329033762,290.2221069335937,294.1499938964844,264.25,262.6878356933594,264.9299011230469,264.25,288.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318208951503,9.584979032695172e-09,0.0010318112326785,-0.0241603124886751,0.0,0.0,0.0,-0.0095645003020763,60.0,-17.41574478149414,-0.0,-7.25885485053368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,9.683953248895703e-05,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,0.0001019765622913,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,7.531962910434231e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147399902344,0.0,0.0,0.0001019767078105,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6003723144531,0.0,0.0,0.0004837329033762,290.2221069335937,294.1499938964844,264.25,262.6878356933594,264.9299011230469,264.25,288.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318208951503,9.584979032695172e-09,0.0010318112326785,-0.0241603124886751,0.0,0.0,0.0,-0.0095645003020763,60.0,-17.41574478149414,-0.0,-7.25885485053368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,9.684764518169686e-05,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,0.0001019851115415,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,7.532594463555142e-05,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001019852497847,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.000483773445012,290.2124938964844,294.1499938964844,264.25,262.7035522460937,264.9175109863281,264.25,288.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319071589037,9.595075844970324e-09,0.0010318976128473,-0.0241867490112781,0.0,0.0,0.0,-0.0095695061609148,60.0,-17.4075927734375,-0.0,-7.26006987861183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6195068359375,0.0,0.0,9.684764518169686e-05,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3446960449219,0.0,0.0,0.0001019851115415,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64117431640625,0.0,0.0,7.532594463555142e-05,290.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5042419433594,0.0,0.0,0.0001019852497847,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,0.000483773445012,290.2124938964844,294.1499938964844,264.25,262.7035522460937,264.9175109863281,264.25,288.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319071589037,9.595075844970324e-09,0.0010318976128473,-0.0241867490112781,0.0,0.0,0.0,-0.0095695061609148,60.0,-17.4075927734375,-0.0,-7.26006987861183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,9.686393605079502e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001020022609736,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,7.533861207775772e-05,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,0.0001020024064928,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,0.000483854819322,290.20281982421875,294.1499938964844,264.25,262.71856689453125,264.9053649902344,264.25,288.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615360063719436e-09,0.0010320709552615,-0.0242398586124181,0.0,0.0,0.0,-0.009579561650753,60.0,-17.401010513305664,-0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6075134277344,0.0,0.0,9.686393605079502e-05,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001020022609736,290.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62890625,0.0,0.0,7.533861207775772e-05,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49371337890625,0.0,0.0,0.0001020024064928,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,0.000483854819322,290.20281982421875,294.1499938964844,264.25,262.71856689453125,264.9053649902344,264.25,288.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615360063719436e-09,0.0010320709552615,-0.0242398586124181,0.0,0.0,0.0,-0.009579561650753,60.0,-17.401010513305664,-0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015014648437,0.0,0.0,9.687411511549726e-05,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319396972656,0.0,0.0,0.0001020129857352,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,7.534652831964195e-05,290.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001020131312543,291.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57135009765625,0.0,0.0,0.0004839056928176,290.1979675292969,294.1499938964844,264.25,262.72576904296875,264.8993835449219,264.25,288.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321890003979,9.628040587017496e-09,0.0010321794543415,-0.0242730565369129,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.398130416870117,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59552001953125,0.0,0.0,9.688599675428122e-05,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3276672363281,0.0,0.0,0.0001020255003822,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166381835937,0.0,0.0,7.535576878581196e-05,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831848144531,0.0,0.0,0.0001020256386254,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5655212402344,0.0,0.0,0.0004839650355279,290.193115234375,294.1499938964844,264.25,262.7327575683594,264.8934326171875,264.25,288.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.395536422729492,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,9.69136890489608e-05,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,0.0001020546696963,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,7.537731289630756e-05,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001020548079395,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0004841033951379,290.183349609375,294.1499938964844,264.25,262.7460021972656,264.8817443847656,264.25,288.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.391138076782227,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,9.69136890489608e-05,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.319091796875,0.0,0.0,0.0001020546696963,290.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,7.537731289630756e-05,290.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0001020548079395,291.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5539245605469,0.0,0.0,0.0004841033951379,290.183349609375,294.1499938964844,264.25,262.7460021972656,264.8817443847656,264.25,288.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.391138076782227,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,9.694489563116804e-05,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001020875279209,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,7.540158549090847e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,0.0001020876661641,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,0.0004842592752538,290.173583984375,294.1499938964844,264.25,262.7581481933594,264.8702087402344,264.25,288.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.387510299682617,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5715026855469,0.0,0.0,9.694489563116804e-05,291.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104858398437,0.0,0.0,0.0001020875279209,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59210205078125,0.0,0.0,7.540158549090847e-05,290.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4620361328125,0.0,0.0,0.0001020876661641,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54229736328125,0.0,0.0,0.0004842592752538,290.173583984375,294.1499938964844,264.25,262.7581481933594,264.8702087402344,264.25,288.8778381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.387510299682617,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,9.697846689959988e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.000102122881799,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,7.542769162682816e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0001021230200421,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0004844269715249,290.16375732421875,294.1499938964844,264.25,262.7690734863281,264.8589172363281,264.25,288.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.38445472717285,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5595092773437,0.0,0.0,9.697846689959988e-05,291.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30181884765625,0.0,0.0,0.000102122881799,290.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.579833984375,0.0,0.0,7.542769162682816e-05,290.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,0.0001021230200421,291.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306701660156,0.0,0.0,0.0004844269715249,290.16375732421875,294.1499938964844,264.25,262.7690734863281,264.8589172363281,264.25,288.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.38445472717285,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475158691406,0.0,0.0,9.701262024464086e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,0.0001021588468574,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,7.545425614807755e-05,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407958984375,0.0,0.0,0.0001021589851006,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.000484597578179,290.1539001464844,294.1499938964844,264.25,262.7786560058594,264.8478088378906,264.25,288.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800561251438468e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.381650924682617,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475158691406,0.0,0.0,9.701262024464086e-05,291.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2931213378906,0.0,0.0,0.0001021588468574,290.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56756591796875,0.0,0.0,7.545425614807755e-05,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407958984375,0.0,0.0,0.0001021589851006,291.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.51904296875,0.0,0.0,0.000484597578179,290.1539001464844,294.1499938964844,264.25,262.7786560058594,264.8478088378906,264.25,288.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800561251438468e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.381650924682617,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54150390625,0.0,0.0,9.702952957013622e-05,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.28875732421875,0.0,0.0,0.0001021766511257,290.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,7.546741107944399e-05,290.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,0.0001021767893689,291.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5132141113281,0.0,0.0,0.000484682037495,290.14892578125,294.1499938964844,264.25,262.78289794921875,264.84234619140625,264.25,288.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798804193735,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.38027000427246,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354919433594,0.0,0.0,9.704594413051382e-05,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2843933105469,0.0,0.0,0.000102193938801,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5552978515625,0.0,0.0,7.548018038505688e-05,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,0.0001021940697683,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50738525390625,0.0,0.0,0.0004847640520893,290.1439819335937,294.1499938964844,264.25,262.7867431640625,264.8369140625,264.25,288.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.378843307495117,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5259094238281,0.0,0.0,9.70709152170457e-05,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27734375,0.0,0.0,0.0001022202413878,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,7.549959991592914e-05,290.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4216613769531,0.0,0.0,0.000102220372355,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,0.0004848887911066,290.1360168457031,294.1499938964844,264.25,262.79205322265625,264.8283386230469,264.25,288.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073717042803,60.0,-17.376394271850586,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,9.707688150228932e-05,291.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2756042480469,0.0,0.0,0.0001022265205392,290.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54302978515625,0.0,0.0,7.550423470092937e-05,290.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4195251464844,0.0,0.0,0.0001022266515064,291.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957580566406,0.0,0.0,0.000484918593429,290.134033203125,294.1499938964844,264.25,262.7931823730469,264.8262023925781,264.25,288.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603002443422e-09,0.0010343389585614,-0.024934297427535,0.0,0.0,0.0,-0.0097110532224178,60.0,-17.375743865966797,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.511474609375,0.0,0.0,9.710459562484176e-05,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001022557044052,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,7.55257933633402e-05,290.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0001022558353724,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,0.0004850570403505,290.1240539550781,294.1499938964844,264.25,262.79791259765625,264.815673828125,264.25,288.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.372161865234375,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.511474609375,0.0,0.0,9.710459562484176e-05,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26678466796875,0.0,0.0,0.0001022557044052,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,7.55257933633402e-05,290.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0001022558353724,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,0.0004850570403505,290.1240539550781,294.1499938964844,264.25,262.79791259765625,264.815673828125,264.25,288.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246804207563,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.372161865234375,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994812011719,0.0,0.0,9.713525651022792e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0001022879951051,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,7.554964395239949e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.0001022881187964,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,0.0004852102138102,290.1140441894531,294.1499938964844,264.25,262.80096435546875,264.80535888671875,264.25,288.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953315505129012e-09,0.0010349607327952,-0.0251246616244316,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.368553161621094,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994812011719,0.0,0.0,9.713525651022792e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2579040527344,0.0,0.0,0.0001022879951051,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,7.554964395239949e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3981628417969,0.0,0.0,0.0001022881187964,291.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4724426269531,0.0,0.0,0.0004852102138102,290.1140441894531,294.1499938964844,264.25,262.80096435546875,264.80535888671875,264.25,288.80230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953315505129012e-09,0.0010349607327952,-0.0251246616244316,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.368553161621094,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,9.717542707221584e-05,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,0.0001023302975227,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,7.55808869143948e-05,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,0.0001023304284899,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,0.0004854108847212,290.10400390625,294.1499938964844,264.25,262.8026428222656,264.7951965332031,264.25,288.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035398687236,1.0003359030008596e-08,0.0010353886755183,-0.025255674496293,0.0,0.0,0.0,-0.0097719086334109,60.0,-17.36593246459961,-0.0,-7.309283489576046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,9.717542707221584e-05,291.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489929199219,0.0,0.0,0.0001023302975227,290.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062561035156,0.0,0.0,7.55808869143948e-05,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.387451171875,0.0,0.0,0.0001023304284899,291.6742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,0.0004854108847212,290.10400390625,294.1499938964844,264.25,262.8026428222656,264.7951965332031,264.25,288.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035398687236,1.0003359030008596e-08,0.0010353886755183,-0.025255674496293,0.0,0.0,0.0,-0.0097719086334109,60.0,-17.36593246459961,-0.0,-7.309283489576046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,9.71982954069972e-05,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,0.0001023543736664,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001525878906,0.0,0.0,7.559866935480386e-05,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,0.0001023544973577,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549255371094,0.0,0.0,0.0004855250881519,290.0989685058594,294.1499938964844,264.25,262.8030090332031,264.7901916503906,264.25,288.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356421116739,1.003183847103628e-08,0.0010356320999562,-0.0253302343189716,0.0,0.0,0.0,-0.0097860265523195,60.0,-17.365251541137695,-0.0,-7.312722516417125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
