time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754638671875,0.0,0.0,9.722388494992627e-05,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,0.0001023813238134,290.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,7.561857637483627e-05,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.376708984375,0.0,0.0,0.0001023814475047,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490966796875,0.0,0.0,0.0004856529121752,290.0939025878906,294.1499938964844,264.25,262.80303955078125,264.78521728515625,264.25,288.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359147563576,1.0063716970876158e-08,0.0010359047446399,-0.025413691997528,0.0,0.0,0.0,-0.0098018310964107,60.0,-17.36496925354004,-0.0,-7.316572947502209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,9.728046279633418e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0001024409066303,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,7.566258136648685e-05,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0001024410303216,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374084472656,0.0,0.0,0.0004859355685766,290.0837707519531,294.1499938964844,264.25,262.8022766113281,264.7754211425781,264.25,288.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.01342045866204e-08,0.001036507426761,-0.0255982242524623,0.0,0.0,0.0,-0.0098367733880877,60.0,-17.365375518798828,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46343994140625,0.0,0.0,9.728046279633418e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0001024409066303,290.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48175048828125,0.0,0.0,7.566258136648685e-05,290.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.365966796875,0.0,0.0,0.0001024410303216,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374084472656,0.0,0.0,0.0004859355685766,290.0837707519531,294.1499938964844,264.25,262.8022766113281,264.7754211425781,264.25,288.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036517554894,1.01342045866204e-08,0.001036507426761,-0.0255982242524623,0.0,0.0,0.0,-0.0098367733880877,60.0,-17.365375518798828,-0.0,-7.325090223275765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,9.734470950206742e-05,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0001025085657602,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,7.571255264338106e-05,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001025086821755,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,0.0004862564965151,290.0736083984375,294.1499938964844,264.25,262.8004150390625,264.76580810546875,264.25,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241008554836e-08,0.0010371917160227,-0.0258077513426542,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.367231369018555,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4513854980469,0.0,0.0,9.734470950206742e-05,291.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2220153808594,0.0,0.0,0.0001025085657602,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,7.571255264338106e-05,290.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001025086821755,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257202148437,0.0,0.0,0.0004862564965151,290.0736083984375,294.1499938964844,264.25,262.8004150390625,264.76580810546875,264.25,288.7521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010372019605711,1.0214241008554836e-08,0.0010371917160227,-0.0258077513426542,0.0,0.0,0.0,-0.0098764514550566,60.0,-17.367231369018555,-0.0,-7.334767815336819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.74152353592217e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001025828314595,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,7.576740608783439e-05,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,0.0001025829551508,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0004866087983828,290.0633850097656,294.1499938964844,264.25,262.7975769042969,264.75634765625,264.25,288.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104946902093e-08,0.0010379430605098,-0.0260377693921327,0.0,0.0,0.0,-0.0099200094118714,60.0,-17.37016487121582,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,9.74152353592217e-05,291.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001025828314595,290.7294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.45721435546875,0.0,0.0,7.576740608783439e-05,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443908691406,0.0,0.0,0.0001025829551508,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,0.0004866087983828,290.0633850097656,294.1499938964844,264.25,262.7975769042969,264.75634765625,264.25,288.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302104946902093e-08,0.0010379430605098,-0.0260377693921327,0.0,0.0,0.0,-0.0099200094118714,60.0,-17.37016487121582,-0.0,-7.34539895574926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,9.749161108629778e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,0.000102663259895,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,7.582680700579658e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001026633763103,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0004869902913924,290.0531616210937,294.1499938964844,264.25,262.7938537597656,264.7470703125,264.25,288.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397251060112468e-08,0.0010387565707787,-0.026286844164133,0.0,0.0,0.0,-0.0099671771749854,60.0,-17.374265670776367,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4273376464844,0.0,0.0,9.749161108629778e-05,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20379638671875,0.0,0.0,0.000102663259895,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4449462890625,0.0,0.0,7.582680700579658e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33355712890625,0.0,0.0,0.0001026633763103,291.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4023132324219,0.0,0.0,0.0004869902913924,290.0531616210937,294.1499938964844,264.25,262.7938537597656,264.7470703125,264.25,288.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387670481577,1.0397251060112468e-08,0.0010387565707787,-0.026286844164133,0.0,0.0,0.0,-0.0099671771749854,60.0,-17.374265670776367,-0.0,-7.356919695666876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212951660156,0.0,0.0,9.753150516189636e-05,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19921875,0.0,0.0,0.0001027052712743,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388122558594,0.0,0.0,7.585783896502107e-05,290.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3281555175781,0.0,0.0,0.0001027053876896,291.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3964538574219,0.0,0.0,0.0004871895944233,290.0480041503906,294.1499938964844,264.25,262.79168701171875,264.7424621582031,264.25,288.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391919640824,1.0446953524478886e-08,0.0010391814867034,-0.0264169555157423,0.0,0.0,0.0,-0.0099918162450194,60.0,-17.376718521118164,-0.0,-7.362941545352444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.415283203125,0.0,0.0,9.757289080880582e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0001027488542604,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43267822265625,0.0,0.0,7.589002052554861e-05,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227233886719,0.0,0.0,0.0001027489706757,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,0.0004873963189311,290.0428771972656,294.1499938964844,264.25,262.7893371582031,264.7379455566406,264.25,288.7144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396329453215,1.049851050538564e-08,0.0010396223515272,-0.0265519171953201,0.0,0.0,0.0,-0.0100173754617571,60.0,-17.379398345947266,-0.0,-7.369190058170717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,9.765858703758568e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,0.0001028390979627,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,7.595668284920976e-05,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.000102839214378,291.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0004878244071733,290.03253173828125,294.1499938964844,264.25,262.7841491699219,264.7289733886719,264.25,288.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.060527843321779e-08,0.0010405352804809,-0.026831405237317,0.0,0.0,0.0,-0.0100703043863177,60.0,-17.385295867919922,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031982421875,0.0,0.0,9.765858703758568e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1854248046875,0.0,0.0,0.0001028390979627,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4203796386719,0.0,0.0,7.595668284920976e-05,290.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.000102839214378,291.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0004878244071733,290.03253173828125,294.1499938964844,264.25,262.7841491699219,264.7289733886719,264.25,288.70196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405458742752,1.060527843321779e-08,0.0010405352804809,-0.026831405237317,0.0,0.0,0.0,-0.0100703043863177,60.0,-17.385295867919922,-0.0,-7.382139699529945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,9.774805948836728e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,0.0001029333143378,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,7.602626283187419e-05,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.0001029334307531,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,0.0004882713255938,290.02215576171875,294.1499938964844,264.25,262.7783508300781,264.7201843261719,264.25,288.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716739495819638e-08,0.0010414883727207,-0.0271231699734926,0.0,0.0,0.0,-0.0101255606859922,60.0,-17.391918182373047,-0.0,-7.395670564847023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3911437988281,0.0,0.0,9.774805948836728e-05,291.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1761474609375,0.0,0.0,0.0001029333143378,290.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080810546875,0.0,0.0,7.602626283187419e-05,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,0.0001029334307531,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670654296875,0.0,0.0,0.0004882713255938,290.02215576171875,294.1499938964844,264.25,262.7783508300781,264.7201843261719,264.25,288.6894226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414990829303,1.0716739495819638e-08,0.0010414883727207,-0.0271231699734926,0.0,0.0,0.0,-0.0101255606859922,60.0,-17.391918182373047,-0.0,-7.395670564847023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,9.784016583580524e-05,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,0.0001030303101288,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,7.609790191054344e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,0.0001030304192681,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.0004887314280495,290.0117492675781,294.1499938964844,264.25,262.7720642089844,264.7115478515625,264.25,288.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831492147644894e-08,0.0010424696374684,-0.027423545718193,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.399057388305664,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,9.784016583580524e-05,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668395996094,0.0,0.0,0.0001030303101288,290.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3957824707031,0.0,0.0,7.609790191054344e-05,290.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2900390625,0.0,0.0,0.0001030304192681,291.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553161621094,0.0,0.0,0.0004887314280495,290.0117492675781,294.1499938964844,264.25,262.7720642089844,264.7115478515625,264.25,288.6769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424804640933,1.0831492147644894e-08,0.0010424696374684,-0.027423545718193,0.0,0.0,0.0,-0.0101824477314949,60.0,-17.399057388305664,-0.0,-7.40961425549358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,9.793460776563734e-05,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0001031297579174,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38348388671875,0.0,0.0,7.617135997861624e-05,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,0.0001031298743328,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,0.0004892032011412,290.0013122558594,294.1499938964844,264.25,262.7654113769531,264.7030639648437,264.25,288.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.0949149142902572e-08,0.0010434756986796,-0.0277315154671669,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.40667152404785,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669738769531,0.0,0.0,9.793460776563734e-05,291.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1575012207031,0.0,0.0,0.0001031297579174,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38348388671875,0.0,0.0,7.617135997861624e-05,290.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,0.0001031298743328,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.343505859375,0.0,0.0,0.0004892032011412,290.0013122558594,294.1499938964844,264.25,262.7654113769531,264.7030639648437,264.25,288.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434866417199,1.0949149142902572e-08,0.0010434756986796,-0.0277315154671669,0.0,0.0,0.0,-0.0102407755330204,60.0,-17.40667152404785,-0.0,-7.423923875649052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,9.798227983992548e-05,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528015136719,0.0,0.0,0.000103179962025,290.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3773193359375,0.0,0.0,7.620843825861812e-05,290.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.27362060546875,0.0,0.0,0.0001031800711643,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376159667969,0.0,0.0,0.000489441328682,289.9960632324219,294.1499938964844,264.25,262.7619323730469,264.6988525390625,264.25,288.6581420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043994561769,1.1008544298363176e-08,0.0010439835023134,-0.0278869811445474,0.0,0.0,0.0,-0.0102702202275395,60.0,-17.410585403442383,-0.0,-7.431153647985411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3548583984375,0.0,0.0,9.803029388422146e-05,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1481018066406,0.0,0.0,0.0001032305226544,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37115478515625,0.0,0.0,7.62457784730941e-05,290.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,0.0001032306317938,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33172607421875,0.0,0.0,0.0004896811442449,289.9908142089844,294.1499938964844,264.25,262.7584228515625,264.6947021484375,264.25,288.6518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445060906931,1.10683595622163e-08,0.0010444950312376,-0.0280435439199209,0.0,0.0,0.0,-0.0102998726069927,60.0,-17.414562225341797,-0.0,-7.438437421569688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,9.812664211494848e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001033319858834,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,7.63207208365202e-05,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,0.0001033320950227,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.000490162463393,289.98028564453125,294.1499938964844,264.25,262.7512512207031,264.6865234375,264.25,288.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593803942203,60.0,-17.422622680664062,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,9.812664211494848e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.138671875,0.0,0.0,0.0001033319858834,290.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3588256835937,0.0,0.0,7.63207208365202e-05,290.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25714111328125,0.0,0.0,0.0001033320950227,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.000490162463393,289.98028564453125,294.1499938964844,264.25,262.7512512207031,264.6865234375,264.25,288.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455325245857,1.1188396875638771e-08,0.0010455213487148,-0.0283577293157577,0.0,0.0,0.0,-0.0103593803942203,60.0,-17.422622680664062,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,9.822296124184504e-05,291.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0001034334200085,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,7.639563409611583e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0001034335291478,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.0004906436079181,289.9697265625,294.1499938964844,264.25,262.7439880371094,264.678466796875,264.25,288.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718197166919,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.430727005004883,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33062744140625,0.0,0.0,9.822296124184504e-05,291.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291809082031,0.0,0.0,0.0001034334200085,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.34649658203125,0.0,0.0,7.639563409611583e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461242675781,0.0,0.0,0.0001034335291478,291.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080749511719,0.0,0.0,0.0004906436079181,289.9697265625,294.1499938964844,264.25,262.7439880371094,264.678466796875,264.25,288.6268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308402214638136e-08,0.0010465475497767,-0.0286718197166919,0.0,0.0,0.0,-0.0104188723489642,60.0,-17.430727005004883,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,9.831839997787029e-05,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,0.000103533915535,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,7.646986341569573e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,0.0001035340246744,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.000491120328661,289.9591064453125,294.1499938964844,264.25,262.7367248535156,264.6705627441406,264.25,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427298218791291e-08,0.0010475642047822,-0.028983000665903,0.0,0.0,0.0,-0.0104778138920664,60.0,-17.438737869262695,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,9.831839997787029e-05,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,0.000103533915535,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3341369628906,0.0,0.0,7.646986341569573e-05,290.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,0.0001035340246744,291.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.000491120328661,289.9591064453125,294.1499938964844,264.25,262.7367248535156,264.6705627441406,264.25,288.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427298218791291e-08,0.0010475642047822,-0.028983000665903,0.0,0.0,0.0,-0.0104778138920664,60.0,-17.438737869262695,-0.0,-7.48222035440449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,9.8412339866627e-05,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001036328467307,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,7.654292858205736e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,0.0001036329485941,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,0.0004915895988233,289.9484558105469,294.1499938964844,264.25,262.72955322265625,264.66278076171875,264.25,288.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.446537017822266,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,9.8412339866627e-05,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.110107421875,0.0,0.0,0.0001036328467307,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218078613281,0.0,0.0,7.654292858205736e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,0.0001036329485941,291.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28436279296875,0.0,0.0,0.0004915895988233,289.9484558105469,294.1499938964844,264.25,262.72955322265625,264.66278076171875,264.25,288.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485765524208,1.1544340594582536e-08,0.0010485649108886,-0.0292893219739198,0.0,0.0,0.0,-0.0105358371511101,60.0,-17.446537017822266,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002319335937,0.0,0.0,9.845849126577376e-05,291.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,0.0001036814501276,290.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.31561279296875,0.0,0.0,7.657882815692574e-05,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2184753417969,0.0,0.0,0.000103681551991,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2784118652344,0.0,0.0,0.0004918201593682,289.943115234375,294.1499938964844,264.25,262.7260131835937,264.658935546875,264.25,288.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.029439803212881,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.4503116607666,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,9.85039514489472e-05,291.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004943847656,0.0,0.0,0.0001037293113768,290.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,7.661418203497306e-05,290.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2129211425781,0.0,0.0,0.0001037294132402,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2724914550781,0.0,0.0,0.0004920472274534,289.9377746582031,294.1499938964844,264.25,262.7225646972656,264.6551513671875,264.25,288.5893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658467968800323e-08,0.0010495408205315,-0.0295880064368248,0.0,0.0,0.0,-0.0105924140661954,60.0,-17.453977584838867,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,9.85923470580019e-05,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0001038223999785,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,7.668293255846947e-05,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001038225018419,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.0004924887907691,289.92706298828125,294.1499938964844,264.25,262.71588134765625,264.64764404296875,264.25,288.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.1768601204664721e-08,0.0010504825040698,-0.0298762284219265,0.0,0.0,0.0,-0.0106470119208097,60.0,-17.460914611816406,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,9.85923470580019e-05,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908203125,0.0,0.0,0.0001038223999785,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.29705810546875,0.0,0.0,7.668293255846947e-05,290.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2018127441406,0.0,0.0,0.0001038225018419,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2605895996094,0.0,0.0,0.0004924887907691,289.92706298828125,294.1499938964844,264.25,262.71588134765625,264.64764404296875,264.25,288.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504942620173,1.1768601204664721e-08,0.0010504825040698,-0.0298762284219265,0.0,0.0,0.0,-0.0106470119208097,60.0,-17.460914611816406,-0.0,-7.523971845557753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,9.867717017186806e-05,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,0.0001039117196341,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,7.674890366615728e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0001039118214976,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0004929124843329,289.9162902832031,294.1499938964844,264.25,262.7095947265625,264.6402587890625,264.25,288.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874272232148542e-08,0.0010513861197978,-0.0301527678966522,0.0,0.0,0.0,-0.0106993978843092,60.0,-17.467288970947266,-0.0,-7.536922197459718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,9.867717017186806e-05,291.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0811462402344,0.0,0.0,0.0001039117196341,290.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28466796875,0.0,0.0,7.674890366615728e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0001039118214976,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2486877441406,0.0,0.0,0.0004929124843329,289.9162902832031,294.1499938964844,264.25,262.7095947265625,264.6402587890625,264.25,288.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513979941606,1.1874272232148542e-08,0.0010513861197978,-0.0301527678966522,0.0,0.0,0.0,-0.0106993978843092,60.0,-17.467288970947266,-0.0,-7.536922197459718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,9.875719842966646e-05,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0001039960043272,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,7.681115675950423e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001039961061906,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.000493312254548,289.905517578125,294.1499938964844,264.25,262.70379638671875,264.6330261230469,264.25,288.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250736393,1.1973983582436176e-08,0.0010522387456148,-0.0304137058556079,0.0,0.0,0.0,-0.0107488287612795,60.0,-17.472877502441406,-0.0,-7.54915205902762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575988769531,0.0,0.0,9.875719842966646e-05,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0714111328125,0.0,0.0,0.0001039960043272,290.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,7.681115675950423e-05,290.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17950439453125,0.0,0.0,0.0001039961061906,291.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367553710937,0.0,0.0,0.000493312254548,289.905517578125,294.1499938964844,264.25,262.70379638671875,264.6330261230469,264.25,288.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052250736393,1.1973983582436176e-08,0.0010522387456148,-0.0304137058556079,0.0,0.0,0.0,-0.0107488287612795,60.0,-17.472877502441406,-0.0,-7.54915205902762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,9.883239545160905e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.0001040751885739,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,7.686964090680704e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001040752831613,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,0.0004936878685839,289.8946838378906,294.1499938964844,264.25,262.6985778808594,264.6259155273437,264.25,288.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.477598190307617,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,9.883239545160905e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616149902344,0.0,0.0,0.0001040751885739,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,7.686964090680704e-05,290.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001040752831613,291.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,0.0004936878685839,289.8946838378906,294.1499938964844,264.25,262.6985778808594,264.6259155273437,264.25,288.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.477598190307617,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392883300781,0.0,0.0,9.886761836241932e-05,291.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0567321777344,0.0,0.0,0.0001041122741298,290.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,7.689703488722444e-05,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1627197265625,0.0,0.0,0.0001041123759932,291.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188720703125,0.0,0.0,0.0004938638303428,289.8892517089844,294.1499938964844,264.25,262.6962280273437,264.6224060058594,264.25,288.53302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534269968047,1.2111540215187231e-08,0.0010534148896113,-0.0307736713439226,0.0,0.0,0.0,-0.010817022062838,60.0,-17.479583740234375,-0.0,-7.566040238771168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
