time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,9.890124056255444e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05181884765625,0.0,0.0,0.0001041476862155,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474975585937,0.0,0.0,7.692318467888981e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571044921875,0.0,0.0,0.000104147780803,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.212890625,0.0,0.0,0.0004940317594446,289.8838195800781,294.1499938964844,264.25,262.6940612792969,264.61895751953125,264.25,288.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153429373995552e-08,0.0010537730995565,-0.0308832861483097,0.0,0.0,0.0,-0.0108377877622842,60.0,-17.48130226135254,-0.0,-7.571186699806276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,9.896313713397832e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001042128715198,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,7.697132969042286e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,0.0001042129661072,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,0.0004943409585393,289.8729248046875,294.1499938964844,264.25,262.6903381347656,264.6120910644531,264.25,288.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544448159635,1.2230546353464432e-08,0.0010544325923547,-0.0310850795358419,0.0,0.0,0.0,-0.0108760176226496,60.0,-17.48386001586914,-0.0,-7.580666050444054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209777832031,0.0,0.0,9.896313713397832e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001042128715198,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350769042969,0.0,0.0,7.697132969042286e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,0.0001042129661072,291.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.200927734375,0.0,0.0,0.0004943409585393,289.8729248046875,294.1499938964844,264.25,262.6903381347656,264.6120910644531,264.25,288.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544448159635,1.2230546353464432e-08,0.0010544325923547,-0.0310850795358419,0.0,0.0,0.0,-0.0108760176226496,60.0,-17.48386001586914,-0.0,-7.580666050444054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,9.901794692268596e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0001042705844156,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,7.701395952608436e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,0.000104270679003,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0004946147673763,289.86199951171875,294.1499938964844,264.25,262.6874694824219,264.6053771972656,264.25,288.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550286388024,1.2298826845835721e-08,0.0010550164151936,-0.0312637500464916,0.0,0.0,0.0,-0.0109098674729466,60.0,-17.48520278930664,-0.0,-7.589063955038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.208740234375,0.0,0.0,9.901794692268596e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,0.0001042705844156,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,7.701395952608436e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,0.000104270679003,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0004946147673763,289.86199951171875,294.1499938964844,264.25,262.6874694824219,264.6053771972656,264.25,288.5017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550286388024,1.2298826845835721e-08,0.0010550164151936,-0.0312637500464916,0.0,0.0,0.0,-0.0109098674729466,60.0,-17.48520278930664,-0.0,-7.589063955038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,9.906412742566316e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,0.0001043192169163,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,7.704987365286797e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0001043193115037,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0004948454443365,289.8510437011719,294.1499938964844,264.25,262.6856384277344,264.5987548828125,264.25,288.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555207263678,1.2356357714793376e-08,0.0010555083863437,-0.0314142890274524,0.0,0.0,0.0,-0.0109383882954716,60.0,-17.48514175415039,-0.0,-7.596143092314378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,9.906412742566316e-05,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,0.0001043192169163,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,7.704987365286797e-05,290.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12335205078125,0.0,0.0,0.0001043193115037,291.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1769714355469,0.0,0.0,0.0004948454443365,289.8510437011719,294.1499938964844,264.25,262.6856384277344,264.5987548828125,264.25,288.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555207263678,1.2356357714793376e-08,0.0010555083863437,-0.0314142890274524,0.0,0.0,0.0,-0.0109383882954716,60.0,-17.48514175415039,-0.0,-7.596143092314378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,9.91016859188676e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,0.0001043587690219,290.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,7.707908662268892e-05,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,0.0001043588636093,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,0.0004950330476276,289.8400573730469,294.1499938964844,264.25,262.6848449707031,264.5922546386719,264.25,288.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559208458289,1.2403146953943178e-08,0.0010559085058048,-0.0315367206931114,0.0,0.0,0.0,-0.010961583815515,60.0,-17.483642578125,-0.0,-7.601903462273185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18426513671875,0.0,0.0,9.91016859188676e-05,291.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121765136719,0.0,0.0,0.0001043587690219,290.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19781494140625,0.0,0.0,7.707908662268892e-05,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1120910644531,0.0,0.0,0.0001043588636093,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1650085449219,0.0,0.0,0.0004950330476276,289.8400573730469,294.1499938964844,264.25,262.6848449707031,264.5922546386719,264.25,288.4767150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559208458289,1.2403146953943178e-08,0.0010559085058048,-0.0315367206931114,0.0,0.0,0.0,-0.010961583815515,60.0,-17.483642578125,-0.0,-7.601903462273185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781311035156,0.0,0.0,9.91167253232561e-05,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072021484375,0.0,0.0,0.0001043746087816,290.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1916198730469,0.0,0.0,7.709078636253253e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.0001043746960931,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0004951081937178,289.83453369140625,294.1499938964844,264.25,262.6849060058594,264.58905029296875,264.25,288.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560810333117,1.2421879524993074e-08,0.0010560686932876,-0.0315857343375682,0.0,0.0,0.0,-0.0109708700329065,60.0,-17.482221603393555,-0.0,-7.604209883993462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720275878906,0.0,0.0,9.912926907418296e-05,291.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.002197265625,0.0,0.0,0.0001043878146447,290.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1853942871094,0.0,0.0,7.710054342169315e-05,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,0.0001043879092321,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15301513671875,0.0,0.0,0.0004951708833687,289.8290405273437,294.1499938964844,264.25,262.68524169921875,264.5858764648437,264.25,288.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562146781012,1.2437505247930858e-08,0.0010562022216618,-0.0316266231238842,0.0,0.0,0.0,-0.0109786167740821,60.0,-17.480390548706055,-0.0,-7.606134744264639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,9.914624388329683e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,0.0001044056916725,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,7.711374200880527e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.000104405778984,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0004952556337229,289.8179931640625,294.1499938964844,264.25,262.6869506835937,264.5796203613281,264.25,288.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056395471096,1.24586430061413e-08,0.0010563830146566,-0.0316819325089454,0.0,0.0,0.0,-0.0109890960156917,60.0,-17.475391387939453,-0.0,-7.608738172848464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,9.914624388329683e-05,291.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,0.0001044056916725,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729736328125,0.0,0.0,7.711374200880527e-05,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0894775390625,0.0,0.0,0.000104405778984,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,0.0004952556337229,289.8179931640625,294.1499938964844,264.25,262.6869506835937,264.5796203613281,264.25,288.45166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056395471096,1.24586430061413e-08,0.0010563830146566,-0.0316819325089454,0.0,0.0,0.0,-0.0109890960156917,60.0,-17.475391387939453,-0.0,-7.608738172848464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,9.915245755109936e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001044122400344,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,7.711858052061871e-05,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001044123273459,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0004952867166139,289.80694580078125,294.1499938964844,264.25,262.69000244140625,264.5734558105469,264.25,288.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466383481068988e-08,0.0010564492549747,-0.0317021831870079,0.0,0.0,0.0,-0.0109929330646991,60.0,-17.468618392944336,-0.0,-7.609691721199854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14752197265625,0.0,0.0,9.915245755109936e-05,291.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.98211669921875,0.0,0.0,0.0001044122400344,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,7.711858052061871e-05,290.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.078125,0.0,0.0,0.0001044123273459,291.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1289978027344,0.0,0.0,0.0004952867166139,289.80694580078125,294.1499938964844,264.25,262.69000244140625,264.5734558105469,264.25,288.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466383481068988e-08,0.0010564492549747,-0.0317021831870079,0.0,0.0,0.0,-0.0109929330646991,60.0,-17.468618392944336,-0.0,-7.609691721199854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,9.914775000652298e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0001044072778313,290.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,7.711491343798116e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001044073651428,291.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0004952632007189,289.7958679199219,294.1499938964844,264.251953125,262.6960144042969,264.5674743652344,264.25054931640625,288.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460506404465832e-08,0.001056399079971,-0.0316868051886558,0.0,0.0,0.0,-0.0109900198876857,60.0,-17.4589786529541,-0.0,-7.608967678152112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,9.914775000652298e-05,291.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720153808594,0.0,0.0,0.0001044072778313,290.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14813232421875,0.0,0.0,7.711491343798116e-05,290.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668029785156,0.0,0.0,0.0001044073651428,291.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.11700439453125,0.0,0.0,0.0004952632007189,289.7958679199219,294.1499938964844,264.251953125,262.6960144042969,264.5674743652344,264.25054931640625,288.4266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564115364104,1.2460506404465832e-08,0.001056399079971,-0.0316868051886558,0.0,0.0,0.0,-0.0109900198876857,60.0,-17.4589786529541,-0.0,-7.608967678152112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,9.91349370451644e-05,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0001043937882059,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,7.710495265200734e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0001043938755174,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.0004951991722919,289.7847595214844,294.1499938964844,264.25762939453125,262.706298828125,264.5616455078125,264.25262451171875,288.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562749812379,1.2444535180122784e-08,0.0010562625247985,-0.031645018607378,0.0,0.0,0.0,-0.0109821027144789,60.0,-17.445817947387695,-0.0,-7.607000185316792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1230163574219,0.0,0.0,9.91349370451644e-05,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0001043937882059,290.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,7.710495265200734e-05,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0001043938755174,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.10498046875,0.0,0.0,0.0004951991722919,289.7847595214844,294.1499938964844,264.25762939453125,262.706298828125,264.5616455078125,264.25262451171875,288.4140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562749812379,1.2444535180122784e-08,0.0010562625247985,-0.031645018607378,0.0,0.0,0.0,-0.0109821027144789,60.0,-17.445817947387695,-0.0,-7.607000185316792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,9.912548557622358e-05,291.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95684814453125,0.0,0.0,0.0001043838419718,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295166015625,0.0,0.0,7.709760393481702e-05,290.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0497741699219,0.0,0.0,0.0001043839220074,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0989685058594,0.0,0.0,0.0004951519658789,289.7791748046875,294.1499938964844,264.2618103027344,262.7129211425781,264.558837890625,264.2545471191406,288.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561742819845,1.24327597106344e-08,0.0010561618255451,-0.0316142030060291,0.0,0.0,0.0,-0.0109762642532587,60.0,-17.437747955322266,-0.0,-7.605549967593107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107788085937,0.0,0.0,9.911409870255738e-05,290.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9517822265625,0.0,0.0,0.0001043718511937,290.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,7.708874181844294e-05,290.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0440673828125,0.0,0.0,0.0001043719312292,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0929870605469,0.0,0.0,0.0004950950969941,289.77362060546875,294.1499938964844,264.2668151855469,262.7204895019531,264.5560913085937,264.2571105957031,288.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560529772192,1.2418567507666012e-08,0.0010560405207797,-0.031577069312334,0.0,0.0,0.0,-0.01096922904253,60.0,-17.428707122802734,-0.0,-7.603802743005873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,9.908596985042097e-05,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001043422234943,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,7.706686301389709e-05,290.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,0.0001043423108058,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,0.0004949545837007,289.7624816894531,294.1499938964844,264.2791442871094,262.73834228515625,264.5508728027344,264.2643127441406,288.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557530913501,1.2383506664548353e-08,0.0010557406349107,-0.0314853265881538,0.0,0.0,0.0,-0.01095184776932,60.0,-17.407909393310547,-0.0,-7.599485485343396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,9.908596985042097e-05,290.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,0.0001043422234943,290.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,7.706686301389709e-05,290.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.03271484375,0.0,0.0,0.0001043423108058,291.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809631347656,0.0,0.0,0.0004949545837007,289.7624816894531,294.1499938964844,264.2791442871094,262.73834228515625,264.5508728027344,264.2643127441406,288.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557530913501,1.2383506664548353e-08,0.0010557406349107,-0.0314853265881538,0.0,0.0,0.0,-0.01095184776932,60.0,-17.407909393310547,-0.0,-7.599485485343396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,9.90512198768556e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,0.0001043056327034,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,7.703984010731801e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,0.0001043057200149,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,0.0004947810084559,289.7513122558594,294.1499938964844,264.29443359375,262.7594909667969,264.5459899902344,264.27423095703125,288.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553828906267,1.2340207078409549e-08,0.0010553705506026,-0.0313720293343067,0.0,0.0,0.0,-0.0109303826466202,60.0,-17.383726119995117,-0.0,-7.594155704282457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0862731933594,0.0,0.0,9.90512198768556e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9314270019531,0.0,0.0,0.0001043056327034,290.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,7.703984010731801e-05,290.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0213317871094,0.0,0.0,0.0001043057200149,291.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,0.0004947810084559,289.7513122558594,294.1499938964844,264.29443359375,262.7594909667969,264.5459899902344,264.27423095703125,288.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553828906267,1.2340207078409549e-08,0.0010553705506026,-0.0313720293343067,0.0,0.0,0.0,-0.0109303826466202,60.0,-17.383726119995117,-0.0,-7.594155704282457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,9.901013982016592e-05,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,0.0001042623771354,290.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,7.700788410147652e-05,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,0.0001042624571709,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0004945758264511,289.7401428222656,294.1499938964844,264.3124084472656,262.7836608886719,264.5415344238281,264.287109375,288.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549450526013,1.2289016027011712e-08,0.0010549328289926,-0.0312380772083997,0.0,0.0,0.0,-0.0109050050377845,60.0,-17.356218338012695,-0.0,-7.587856742929945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,9.901013982016592e-05,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,0.0001042623771354,290.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860900878906,0.0,0.0,7.700788410147652e-05,290.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.00994873046875,0.0,0.0,0.0001042624571709,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05694580078125,0.0,0.0,0.0004945758264511,289.7401428222656,294.1499938964844,264.3124084472656,262.7836608886719,264.5415344238281,264.287109375,288.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549450526013,1.2289016027011712e-08,0.0010549328289926,-0.0312380772083997,0.0,0.0,0.0,-0.0109050050377845,60.0,-17.356218338012695,-0.0,-7.587856742929945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,9.896398842101917e-05,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0001042137810145,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,7.697199180256575e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.00010421386105,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0004943453241139,289.7289428710937,294.1499938964844,264.332763671875,262.810546875,264.5375061035156,264.3023986816406,288.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231506474336129e-08,0.0010544410906732,-0.0310875941067934,0.0,0.0,0.0,-0.0108764953911304,60.0,-17.326160430908203,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0617980957031,0.0,0.0,9.896398842101917e-05,290.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,0.0001042137810145,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0736999511719,0.0,0.0,7.697199180256575e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99853515625,0.0,0.0,0.00010421386105,291.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0004943453241139,289.7289428710937,294.1499938964844,264.332763671875,262.810546875,264.5375061035156,264.3023986816406,288.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231506474336129e-08,0.0010544410906732,-0.0310875941067934,0.0,0.0,0.0,-0.0108764953911304,60.0,-17.326160430908203,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556945800781,0.0,0.0,9.89387626759708e-05,290.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9058532714844,0.0,0.0,0.0001041872164933,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0675048828125,0.0,0.0,7.69523685448803e-05,290.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9928283691406,0.0,0.0,0.0001041872965288,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.000494219304528,289.72332763671875,294.1499938964844,264.34375,262.8249206542969,264.5356750488281,264.3111267089844,288.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.2200073840062942e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.309978485107422,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,9.891273657558486e-05,290.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007263183594,0.0,0.0,0.000104159800685,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,7.693212683079764e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871520996094,0.0,0.0,0.0001041598807205,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0329284667969,0.0,0.0,0.0004940892686136,289.7177124023437,294.1499938964844,264.3552551269531,262.83984375,264.5339660644531,264.3203430175781,288.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.0309204589575529,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.293319702148438,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.885706094792111e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,0.0001041011782945,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489501953125,0.0,0.0,7.688882760703564e-05,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,0.00010410125833,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,0.0004938112106174,289.7065124511719,294.1499938964844,264.3796081542969,262.8712158203125,264.531005859375,264.3405456542969,288.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.258272171020508,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.037353515625,0.0,0.0,9.885706094792111e-05,290.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89044189453125,0.0,0.0,0.0001041011782945,290.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0489501953125,0.0,0.0,7.688882760703564e-05,290.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757385253906,0.0,0.0,0.00010410125833,291.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209045410156,0.0,0.0,0.0004938112106174,289.7065124511719,294.1499938964844,264.3796081542969,262.8712158203125,264.531005859375,264.3405456542969,288.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389367371797,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.258272171020508,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,9.879814751911908e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,0.0001040391434798,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,7.684300362598151e-05,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001040392162394,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,0.0004935169126838,289.6952514648437,294.1499938964844,264.4055480957031,262.90435791015625,264.5284729003906,264.36248779296875,288.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.221538543701172,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.025146484375,0.0,0.0,9.879814751911908e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8801574707031,0.0,0.0,0.0001040391434798,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,7.684300362598151e-05,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9643249511719,0.0,0.0,0.0001040392162394,291.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,0.0004935169126838,289.6952514648437,294.1499938964844,264.4055480957031,262.90435791015625,264.5284729003906,264.36248779296875,288.3139038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.202485311324608e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740489766001,60.0,-17.221538543701172,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.87359817372635e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,0.0001039736816892,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,7.679465488763526e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,0.0001039737617247,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0004932063748128,289.6840209960937,294.1499938964844,264.4328308105469,262.9389953613281,264.5264892578125,264.38623046875,288.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.18305015563965,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,9.87359817372635e-05,290.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8698425292969,0.0,0.0,0.0001039736816892,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,7.679465488763526e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9529113769531,0.0,0.0,0.0001039737617247,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9969177246094,0.0,0.0,0.0004932063748128,289.6840209960937,294.1499938964844,264.4328308105469,262.9389953613281,264.5264892578125,264.38623046875,288.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947394185085614e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.18305015563965,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,9.867140033748e-05,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.0001039056733134,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,7.674442167626694e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,0.0001039057460729,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.000492883787956,289.6727600097656,294.1499938964844,264.4612121582031,262.9747619628906,264.52508544921875,264.4115295410156,288.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.143232345581055,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.000732421875,0.0,0.0,9.867140033748e-05,290.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,0.0001039056733134,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0118713378906,0.0,0.0,7.674442167626694e-05,290.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9414978027344,0.0,0.0,0.0001039057460729,291.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.000492883787956,289.6727600097656,294.1499938964844,264.4612121582031,262.9747619628906,264.52508544921875,264.4115295410156,288.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.143232345581055,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
