time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.99462890625,0.0,0.0,9.863836748991162e-05,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85430908203125,0.0,0.0,0.00010387088696,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.00567626953125,0.0,0.0,7.671873026993126e-05,290.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9357604980469,0.0,0.0,0.0001038709597196,291.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9789123535156,0.0,0.0,0.0004927187692373,289.6671142578125,294.1499938964844,264.4757080078125,262.99298095703125,264.52459716796875,264.4246826171875,288.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.122905731201172,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,9.86049635685049e-05,290.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.84912109375,0.0,0.0,0.0001038357149809,290.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99951171875,0.0,0.0,7.669274782529101e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300537109375,0.0,0.0,0.0001038357877405,291.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9729309082031,0.0,0.0,0.0004925518878735,289.6614685058594,294.1499938964844,264.4903564453125,263.0113830566406,264.5242919921875,264.4381408691406,288.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168862402439,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.102359771728516,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,9.853738447418436e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,0.0001037645488395,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,7.664018630748615e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0001037646215991,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0004922143416479,289.6501770019531,294.1499938964844,264.5200500488281,263.0485534667969,264.5240478515625,264.4657287597656,288.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.06083106994629,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,9.853738447418436e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,0.0001037645488395,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,7.664018630748615e-05,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.91864013671875,0.0,0.0,0.0001037646215991,291.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609375,0.0,0.0,0.0004922143416479,289.6501770019531,294.1499938964844,264.5200500488281,263.0485534667969,264.5240478515625,264.4657287597656,288.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965073794126,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.06083106994629,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,9.8469179647509e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0001036927278619,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,7.658713730052114e-05,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0001036928006215,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0004918736522085,289.6388854980469,294.1499938964844,264.54998779296875,263.0859375,264.5243225097656,264.49395751953125,288.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.01890754699707,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96417236328125,0.0,0.0,9.8469179647509e-05,290.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,0.0001036927278619,290.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,7.658713730052114e-05,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071960449219,0.0,0.0,0.0001036928006215,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0004918736522085,289.6388854980469,294.1499938964844,264.54998779296875,263.0859375,264.5243225097656,264.49395751953125,288.25146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740982353687,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.01890754699707,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,9.84010548563674e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001036209869198,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,7.653415377717465e-05,290.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0001036210596794,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0004915333702228,289.6275939941406,294.1499938964844,264.5799560546875,263.12322998046875,264.5252380371094,264.522705078125,288.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-16.976882934570312,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9519958496094,0.0,0.0,9.84010548563674e-05,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179626464844,0.0,0.0,0.0001036209869198,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9625549316406,0.0,0.0,7.653415377717465e-05,290.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8957824707031,0.0,0.0,0.0001036210596794,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369812011719,0.0,0.0,0.0004915333702228,289.6275939941406,294.1499938964844,264.5799560546875,263.12322998046875,264.5252380371094,264.522705078125,288.239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-16.976882934570312,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,9.833341027842836e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0001035497552948,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,7.648154132766649e-05,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0001035498280543,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0004911954747512,289.61627197265625,294.1499938964844,264.6096496582031,263.1600952148437,264.526611328125,264.5516662597656,288.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445770553564216e-08,0.0010477226460352,-0.0290313456207513,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.93499755859375,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9398193359375,0.0,0.0,9.833341027842836e-05,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0001035497552948,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95025634765625,0.0,0.0,7.648154132766649e-05,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.88433837890625,0.0,0.0,0.0001035498280543,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,0.0004911954747512,289.61627197265625,294.1499938964844,264.6096496582031,263.1600952148437,264.526611328125,264.5516662597656,288.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445770553564216e-08,0.0010477226460352,-0.0290313456207513,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.93499755859375,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337463378906,0.0,0.0,9.830007911659776e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.80230712890625,0.0,0.0,0.0001035146560752,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.944091796875,0.0,0.0,7.645561709068716e-05,290.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,0.0001035147215588,291.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190368652344,0.0,0.0,0.0004910289426334,289.610595703125,294.1499938964844,264.6242980957031,263.1782531738281,264.52752685546875,264.5661315917969,288.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.140423400158852e-08,0.0010473674628883,-0.0289226379245519,0.0,0.0,0.0,-0.0104663828387856,60.0,-16.914236068725586,-0.0,-7.479403052457202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276733398437,0.0,0.0,9.826706809690222e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970886230469,0.0,0.0,0.0001034798915497,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379577636719,0.0,0.0,7.64299402362667e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8728942871094,0.0,0.0,0.0001034799643093,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130554199219,0.0,0.0,0.00049086404033,289.6049499511719,294.1499938964844,264.6387939453125,263.1962280273437,264.5285339355469,264.58056640625,288.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363099794436948e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-16.89361572265625,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,9.82026249403134e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78662109375,0.0,0.0,0.0001034120286931,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,7.637981616426259e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,0.0001034121014527,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0004905421519652,289.5935974121094,294.1499938964844,264.6671447753906,263.2313232421875,264.53094482421875,264.60919189453125,288.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.853029251098633,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,9.82026249403134e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78662109375,0.0,0.0,0.0001034120286931,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9256591796875,0.0,0.0,7.637981616426259e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8614501953125,0.0,0.0,0.0001034121014527,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010925292969,0.0,0.0,0.0004905421519652,289.5935974121094,294.1499938964844,264.6671447753906,263.2313232421875,264.53094482421875,264.60919189453125,288.20172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.853029251098633,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,9.814040822675452e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001033465159707,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,7.633142377017066e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0001033465814543,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,0.0004902313812635,289.582275390625,294.1499938964844,264.6944580078125,263.2650451660156,264.5338134765625,264.6373291015625,288.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205277594683594e-08,0.0010456661693751,-0.0284019093960523,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.813404083251953,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033508300781,0.0,0.0,9.814040822675452e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7761535644531,0.0,0.0,0.0001033465159707,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91339111328125,0.0,0.0,7.633142377017066e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500061035156,0.0,0.0,0.0001033465814543,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8891296386719,0.0,0.0,0.0004902313812635,289.582275390625,294.1499938964844,264.6944580078125,263.2650451660156,264.5338134765625,264.6373291015625,288.1893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205277594683594e-08,0.0010456661693751,-0.0284019093960523,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.813404083251953,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,9.808157483348624e-05,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,0.0001032845611916,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,7.628566527273506e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83856201171875,0.0,0.0,0.0001032846266753,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.0004899374907836,289.5708923339844,294.1499938964844,264.72039794921875,263.2970886230469,264.537109375,264.6645812988281,288.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131970900635224e-08,0.0010450393892824,-0.0282100401818752,0.0,0.0,0.0,-0.0103314099833369,60.0,-16.775310516357422,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,9.808157483348624e-05,290.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,0.0001032845611916,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.901123046875,0.0,0.0,7.628566527273506e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.83856201171875,0.0,0.0,0.0001032846266753,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8771667480469,0.0,0.0,0.0004899374907836,289.5708923339844,294.1499938964844,264.72039794921875,263.2970886230469,264.537109375,264.6645812988281,288.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131970900635224e-08,0.0010450393892824,-0.0282100401818752,0.0,0.0,0.0,-0.0103314099833369,60.0,-16.775310516357422,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.802601562114432e-05,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001032260624924,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,7.624245336046442e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.000103226127976,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652038574219,0.0,0.0,0.0004896599566563,289.5595397949219,294.1499938964844,264.7447509765625,263.3271179199219,264.5408020019531,264.69097900390625,288.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062744498246957e-08,0.0010444474173709,-0.0280288476496934,0.0,0.0,0.0,-0.0102970916777849,60.0,-16.738601684570312,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.87908935546875,0.0,0.0,9.802601562114432e-05,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7551574707031,0.0,0.0,0.0001032260624924,290.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.88885498046875,0.0,0.0,7.624245336046442e-05,290.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,0.000103226127976,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652038574219,0.0,0.0,0.0004896599566563,289.5595397949219,294.1499938964844,264.7447509765625,263.3271179199219,264.5408020019531,264.69097900390625,288.16455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444584768265,1.1062744498246957e-08,0.0010444474173709,-0.0280288476496934,0.0,0.0,0.0,-0.0102970916777849,60.0,-16.738601684570312,-0.0,-7.437753168915151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8730163574219,0.0,0.0,9.79997857939452e-05,290.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,0.0001031984429573,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827209472656,0.0,0.0,7.622205885127187e-05,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8213806152344,0.0,0.0,0.0001031985084409,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592529296875,0.0,0.0,0.0004895289894193,289.5538635253906,294.1499938964844,264.7562561035156,263.3412780761719,264.54278564453125,264.70361328125,288.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030062196937251e-08,0.0010441680205985,-0.0279433038085699,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.721059799194336,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.866943359375,0.0,0.0,9.79748074314557e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74462890625,0.0,0.0,0.0001031721330946,290.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8766174316406,0.0,0.0,7.620262476848438e-05,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8156433105469,0.0,0.0,0.0001031721985782,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,0.0004894041921943,289.54815673828125,294.1499938964844,264.7672424316406,263.35479736328125,264.5448608398437,264.7159118652344,288.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.0998932431505182e-08,0.0010439017787575,-0.0278618223965168,0.0,0.0,0.0,-0.0102654574438929,60.0,-16.70403480529785,-0.0,-7.429983384099614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,9.792864875635132e-05,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.0001031235224218,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,7.6166725193616e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,0.0001031235879054,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,0.0004891736316494,289.5367736816406,294.1499938964844,264.78759765625,263.3798522949219,264.5492248535156,264.73931884765625,288.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.094141577340224e-08,0.0010434099240228,-0.027711272239685,0.0,0.0,0.0,-0.0102369440719485,60.0,-16.671693801879883,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8548278808594,0.0,0.0,9.792864875635132e-05,290.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341003417969,0.0,0.0,0.0001031235224218,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8643493652344,0.0,0.0,7.6166725193616e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,0.0001031235879054,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,0.0004891736316494,289.5367736816406,294.1499938964844,264.78759765625,263.3798522949219,264.5492248535156,264.73931884765625,288.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434208670631,1.094141577340224e-08,0.0010434099240228,-0.027711272239685,0.0,0.0,0.0,-0.0102369440719485,60.0,-16.671693801879883,-0.0,-7.422983117066907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,9.78876996668987e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0001030804050969,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,7.613487832713872e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,0.0001030804705806,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,0.000488969089929,289.525390625,294.1499938964844,264.8055419921875,263.40191650390625,264.5538330078125,264.76104736328125,288.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429845424368,1.0890393475904148e-08,0.0010429735993966,-0.0275777224451303,0.0,0.0,0.0,-0.0102116502821445,60.0,-16.641693115234375,-0.0,-7.416776526270041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427124023437,0.0,0.0,9.78876996668987e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,0.0001030804050969,290.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.85211181640625,0.0,0.0,7.613487832713872e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.792724609375,0.0,0.0,0.0001030804705806,291.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8293762207031,0.0,0.0,0.000488969089929,289.525390625,294.1499938964844,264.8055419921875,263.40191650390625,264.5538330078125,264.76104736328125,288.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429845424368,1.0890393475904148e-08,0.0010429735993966,-0.0275777224451303,0.0,0.0,0.0,-0.0102116502821445,60.0,-16.641693115234375,-0.0,-7.416776526270041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,9.785319707589224e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71295166015625,0.0,0.0,0.0001030440762406,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,7.610804459545761e-05,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,0.0001030441417242,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.000488796737045,289.51397705078125,294.1499938964844,264.8208312988281,263.42071533203125,264.55865478515625,264.7806396484375,288.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426169028505,1.0847402087676984e-08,0.0010426060762256,-0.0274651907384395,0.0,0.0,0.0,-0.0101903369650244,60.0,-16.614620208740234,-0.0,-7.41154835282032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,9.785319707589224e-05,290.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.71295166015625,0.0,0.0,0.0001030440762406,290.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8398742675781,0.0,0.0,7.610804459545761e-05,290.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,0.0001030441417242,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174133300781,0.0,0.0,0.000488796737045,289.51397705078125,294.1499938964844,264.8208312988281,263.42071533203125,264.55865478515625,264.7806396484375,288.11529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426169028505,1.0847402087676984e-08,0.0010426060762256,-0.0274651907384395,0.0,0.0,0.0,-0.0101903369650244,60.0,-16.614620208740234,-0.0,-7.41154835282032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,9.782479901332408e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,0.0001030141720548,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,7.608595478814095e-05,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.0001030142302624,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,0.0004886548849754,289.5025634765625,294.1499938964844,264.83319091796875,263.4358825683594,264.56365966796875,264.7978820800781,288.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812009954008772e-08,0.0010423033963888,-0.0273725502192974,0.0,0.0,0.0,-0.0101727917790412,60.0,-16.590621948242188,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,9.782479901332408e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,0.0001030141720548,290.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.82763671875,0.0,0.0,7.608595478814095e-05,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.0001030142302624,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,0.0004886548849754,289.5025634765625,294.1499938964844,264.83319091796875,263.4358825683594,264.56365966796875,264.7978820800781,288.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423142230138,1.0812009954008772e-08,0.0010423033963888,-0.0273725502192974,0.0,0.0,0.0,-0.0101727917790412,60.0,-16.590621948242188,-0.0,-7.407246016555291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124389648437,0.0,0.0,9.781335393199696e-05,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6970520019531,0.0,0.0,0.000103002123069,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.821533203125,0.0,0.0,7.607704901602119e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7640380859375,0.0,0.0,0.0001030021812766,291.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79949951171875,0.0,0.0,0.0004885977250523,289.4968566894531,294.1499938964844,264.83819580078125,263.4420166015625,264.5661926269531,264.8055725097656,288.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421922197565,1.0797751137658906e-08,0.0010421815095469,-0.0273352265357971,0.0,0.0,0.0,-0.0101657230406999,60.0,-16.579830169677734,-0.0,-7.405513002822772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,9.7803924290929e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0001029921913868,290.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153991699219,0.0,0.0,7.606972212670371e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001029922568704,291.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935485839844,0.0,0.0,0.0004885506350547,289.4911499023437,294.1499938964844,264.84234619140625,263.4471130371094,264.5687255859375,264.81256103515625,288.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004089879953e-08,0.0010420810431241,-0.0273044779896736,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.569934844970703,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,9.779114043340088e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,0.0001029787308652,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,7.605977589264512e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467956542969,0.0,0.0,0.0001029787890729,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,0.0004884867812506,289.4797058105469,294.1499938964844,264.8480529785156,263.4540710449219,264.5738525390625,264.8244323730469,288.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770071945387372e-08,0.0010419447207823,-0.0272627733647823,0.0,0.0,0.0,-0.0101520009338855,60.0,-16.552936553955078,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.79425048828125,0.0,0.0,9.779114043340088e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811218261719,0.0,0.0,0.0001029787308652,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031616210937,0.0,0.0,7.605977589264512e-05,290.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467956542969,0.0,0.0,0.0001029787890729,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815856933594,0.0,0.0,0.0004884867812506,289.4797058105469,294.1499938964844,264.8480529785156,263.4540710449219,264.5738525390625,264.8244323730469,288.0785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770071945387372e-08,0.0010419447207823,-0.0272627733647823,0.0,0.0,0.0,-0.0101520009338855,60.0,-16.552936553955078,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,9.778660023584962e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.0001029739505611,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,7.605624705320224e-05,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001029740087687,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0004884640802629,289.4682312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.57891845703125,264.8334350585937,288.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764408031604944e-08,0.0010418962920084,-0.0272479485720396,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.539615631103516,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,9.778660023584962e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67047119140625,0.0,0.0,0.0001029739505611,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7909545898437,0.0,0.0,7.605624705320224e-05,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7352905273437,0.0,0.0,0.0001029740087687,291.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7696533203125,0.0,0.0,0.0004884640802629,289.4682312011719,294.1499938964844,264.8500061035156,263.4564819335937,264.57891845703125,264.8334350585937,288.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764408031604944e-08,0.0010418962920084,-0.0272479485720396,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.539615631103516,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,9.778409003047273e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,0.0001029713093885,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,7.605428982060403e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0001029713675961,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,0.0004884515656158,289.456787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.5838928222656,264.8393249511719,288.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761275426318662e-08,0.0010418695164844,-0.0272397473454475,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.529491424560547,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77001953125,0.0,0.0,9.778409003047273e-05,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6597900390625,0.0,0.0,0.0001029713093885,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,7.605428982060403e-05,290.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7237854003906,0.0,0.0,0.0001029713675961,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,0.0004884515656158,289.456787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.5838928222656,264.8393249511719,288.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761275426318662e-08,0.0010418695164844,-0.0272397473454475,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.529491424560547,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,9.777752711670472e-05,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001029643972287,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,7.604918937431648e-05,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,0.0001029644554364,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,0.000488418736495,289.4452819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.5887756347656,264.84307861328125,288.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753090862181125e-08,0.001041799550876,-0.0272183250635862,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.519824981689453,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
