time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,9.777752711670472e-05,290.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001029643972287,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665100097656,0.0,0.0,7.604918937431648e-05,290.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7122802734375,0.0,0.0,0.0001029644554364,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,0.000488418736495,289.4452819824219,294.1499938964844,264.8500061035156,263.4564819335937,264.5887756347656,264.84307861328125,288.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753090862181125e-08,0.001041799550876,-0.0272183250635862,0.0,0.0,0.0,-0.0101435827091336,60.0,-16.519824981689453,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,9.777292143553495e-05,290.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6437683105469,0.0,0.0,0.000102959544165,290.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603759765625,0.0,0.0,7.604560232721269e-05,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7065124511719,0.0,0.0,0.0001029596023727,291.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73974609375,0.0,0.0,0.000488395744469,289.4395446777344,294.1499938964844,264.8500061035156,263.4564819335937,264.5912170410156,264.84442138671875,288.0358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347900519344e-08,0.0010417504236102,-0.0272032916545867,0.0,0.0,0.0,-0.010140735656023,60.0,-16.51485252380371,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74578857421875,0.0,0.0,9.776744263945147e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383972167969,0.0,0.0,0.0001029537743306,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,7.60413458920084e-05,290.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.70074462890625,0.0,0.0,0.0001029538325383,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337646484375,0.0,0.0,0.0004883683868683,289.4338073730469,294.1499938964844,264.8500061035156,263.4564819335937,264.5935974121094,264.8454895019531,288.02978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.509748458862305,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,9.77545278146863e-05,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.0001029401755658,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,7.60312977945432e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,0.0001029402337735,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.00048830389278,289.4223022460937,294.1499938964844,264.8500061035156,263.4564819335937,264.5982971191406,264.8470458984375,288.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.499187469482422,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336730957031,0.0,0.0,9.77545278146863e-05,290.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6276550292969,0.0,0.0,0.0001029401755658,290.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7420349121094,0.0,0.0,7.60312977945432e-05,290.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.689208984375,0.0,0.0,0.0001029402337735,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,0.00048830389278,289.4223022460937,294.1499938964844,264.8500061035156,263.4564819335937,264.5982971191406,264.8470458984375,288.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.499187469482422,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,9.77398085524328e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,0.0001029246777761,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,7.60198527132161e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,0.0001029247359838,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0004882303474005,289.4107666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6029357910156,264.8480834960937,288.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.488256454467773,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7215881347656,0.0,0.0,9.77398085524328e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,0.0001029246777761,290.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7298278808594,0.0,0.0,7.60198527132161e-05,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6776733398437,0.0,0.0,0.0001029247359838,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098693847656,0.0,0.0,0.0004882303474005,289.4107666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6029357910156,264.8480834960937,288.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.488256454467773,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,9.772425255505368e-05,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0001029082995955,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176208496094,0.0,0.0,7.600775279570371e-05,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001029083505272,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.000488152669277,289.3992614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6074523925781,264.8487548828125,287.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.47711181640625,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,9.772425255505368e-05,290.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6061706542969,0.0,0.0,0.0001029082995955,290.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176208496094,0.0,0.0,7.600775279570371e-05,290.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,0.0001029083505272,291.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.000488152669277,289.3992614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6074523925781,264.8487548828125,287.9934387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.47711181640625,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.77088711806573e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59539794921875,0.0,0.0,0.0001028920960379,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,7.599578384542838e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,0.0001028921542456,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0004880758060608,289.3877258300781,294.1499938964844,264.8500061035156,263.4564819335937,264.6119079589844,264.84918212890625,287.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.465919494628906,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6973571777344,0.0,0.0,9.77088711806573e-05,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59539794921875,0.0,0.0,0.0001028920960379,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70538330078125,0.0,0.0,7.599578384542838e-05,290.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,0.0001028921542456,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0004880758060608,289.3877258300781,294.1499938964844,264.8500061035156,263.4564819335937,264.6119079589844,264.84918212890625,287.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.465919494628906,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6912841796875,0.0,0.0,9.770147153176369e-05,290.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899963378906,0.0,0.0,0.0001028843107633,290.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69927978515625,0.0,0.0,7.599003583891317e-05,290.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488037109375,0.0,0.0,0.000102884361695,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6799621582031,0.0,0.0,0.0004880388732999,289.3819274902344,294.1499938964844,264.8500061035156,263.4564819335937,264.6141052246094,264.8493347167969,287.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.460350036621094,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,9.769458847586066e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,0.0001028770639095,290.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,7.598468073410913e-05,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6430358886719,0.0,0.0,0.0001028771148412,291.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,0.0004880045016761,289.37615966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.61627197265625,264.8494567871094,287.96929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.454835891723633,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,9.768264862941578e-05,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,0.0001028644910547,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,7.597538933623582e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0001028645419864,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,0.0004879448388237,289.3645935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6205749511719,264.8496398925781,287.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.444063186645508,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6731262207031,0.0,0.0,9.768264862941578e-05,290.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5737609863281,0.0,0.0,0.0001028644910547,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,7.597538933623582e-05,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,0.0001028645419864,291.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6620178222656,0.0,0.0,0.0004879448388237,289.3645935058594,294.1499938964844,264.8500061035156,263.4564819335937,264.6205749511719,264.8496398925781,287.9572448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.444063186645508,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,9.767345909494908e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001028548067552,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,7.596824434585869e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,0.0001028548576869,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0004878989129792,289.35302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6247863769531,264.8497619628906,287.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.433666229248047,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6610107421875,0.0,0.0,9.767345909494908e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5629577636719,0.0,0.0,0.0001028548067552,290.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66876220703125,0.0,0.0,7.596824434585869e-05,290.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.619873046875,0.0,0.0,0.0001028548576869,291.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6500549316406,0.0,0.0,0.0004878989129792,289.35302734375,294.1499938964844,264.8500061035156,263.4564819335937,264.6247863769531,264.8497619628906,287.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.433666229248047,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,9.766812581801788e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0001028491969918,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,7.596409705001861e-05,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.0001028492479235,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,0.0004878723120782,289.3414611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.62890625,264.849853515625,287.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.42389488220215,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,9.766812581801788e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5520935058594,0.0,0.0,0.0001028491969918,290.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65655517578125,0.0,0.0,7.596409705001861e-05,290.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083068847656,0.0,0.0,0.0001028492479235,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,0.0004878723120782,289.3414611816406,294.1499938964844,264.8500061035156,263.4564819335937,264.62890625,264.849853515625,287.9331970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.42389488220215,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,9.766720177140088e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.0001028482220135,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,7.59633767302148e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0001028482729452,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,0.0004878676845692,289.3298645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.6329650878906,264.84991455078125,287.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.4148006439209,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6368103027344,0.0,0.0,9.766720177140088e-05,290.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5412292480469,0.0,0.0,0.0001028482220135,290.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64434814453125,0.0,0.0,7.59633767302148e-05,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5967102050781,0.0,0.0,0.0001028482729452,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,0.0004878676845692,289.3298645019531,294.1499938964844,264.8500061035156,263.4564819335937,264.6329650878906,264.84991455078125,287.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.4148006439209,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,9.766843868419528e-05,290.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0001028495244099,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63824462890625,0.0,0.0,7.596434443257749e-05,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0001028495753416,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6201171875,0.0,0.0,0.000487873883685,289.3240661621094,294.1499938964844,264.8500061035156,263.4564819335937,264.6349792480469,264.84991455078125,287.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.410537719726562,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62469482421875,0.0,0.0,9.76710725808516e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5303649902344,0.0,0.0,0.0001028523038257,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,7.596638897666708e-05,290.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5851135253906,0.0,0.0,0.0001028523547574,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,0.0004878870386164,289.3182678222656,294.1499938964844,264.8500061035156,263.4564819335937,264.636962890625,264.8499450683594,287.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406755609437,1.062041210531106e-08,0.0010406649671494,-0.0268710181117057,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.40648651123047,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,9.76806040853262e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0001028623373713,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,7.597380317747593e-05,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,0.000102862388303,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.0004879346233792,289.3066711425781,294.1499938964844,264.8500061035156,263.4564819335937,264.640869140625,264.8499450683594,287.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632279057176676e-08,0.0010407664813101,-0.0269020833075046,0.0,0.0,0.0,-0.0100836912170052,60.0,-16.39908218383789,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,9.76806040853262e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194702148437,0.0,0.0,0.0001028623373713,290.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199035644531,0.0,0.0,7.597380317747593e-05,290.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5735168457031,0.0,0.0,0.000102862388303,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6021423339844,0.0,0.0,0.0004879346233792,289.3066711425781,294.1499938964844,264.8500061035156,263.4564819335937,264.640869140625,264.8499450683594,287.897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632279057176676e-08,0.0010407664813101,-0.0269020833075046,0.0,0.0,0.0,-0.0100836912170052,60.0,-16.39908218383789,-0.0,-7.385416722627269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,9.769492316991092e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.508544921875,0.0,0.0,0.0001028774131555,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,7.598493539262563e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.0001028774640872,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0004880061605945,289.2950439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6446838378906,264.8499755859375,287.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487742334604,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.392480850219727,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,9.769492316991092e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.508544921875,0.0,0.0,0.0001028774131555,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,7.598493539262563e-05,290.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5619201660156,0.0,0.0,0.0001028774640872,291.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,0.0004880061605945,289.2950439453125,294.1499938964844,264.8500061035156,263.4564819335937,264.6446838378906,264.8499755859375,287.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650115456201092e-08,0.0010409189853817,-0.0269487742334604,0.0,0.0,0.0,-0.0100925331935286,60.0,-16.392480850219727,-0.0,-7.38758174634313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,9.771496115718036e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0001028985207085,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,7.600052776979282e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,0.0001028985716402,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,0.0004881062777712,289.28338623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6484680175781,264.8499755859375,287.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675083039757284e-08,0.0010411323746666,-0.0270141288638114,0.0,0.0,0.0,-0.0101049104705452,60.0,-16.38682746887207,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,9.771496115718036e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49761962890625,0.0,0.0,0.0001028985207085,290.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5954895019531,0.0,0.0,7.600052776979282e-05,290.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55029296875,0.0,0.0,0.0001028985716402,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57818603515625,0.0,0.0,0.0004881062777712,289.28338623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6484680175781,264.8499755859375,287.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675083039757284e-08,0.0010411323746666,-0.0270141288638114,0.0,0.0,0.0,-0.0101049104705452,60.0,-16.38682746887207,-0.0,-7.390612211111147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,9.774025238584728e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,0.0001029251579893,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,7.602019468322396e-05,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,0.0001029252016451,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661926269531,0.0,0.0,0.0004882326174993,289.2717590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.65216064453125,264.8499755859375,287.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706591169196145e-08,0.0010414017597213,-0.0270966049283742,0.0,0.0,0.0,-0.0101205306127667,60.0,-16.38205909729004,-0.0,-7.394438483743215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57623291015625,0.0,0.0,9.774025238584728e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,0.0001029251579893,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832824707031,0.0,0.0,7.602019468322396e-05,290.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386657714844,0.0,0.0,0.0001029252016451,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5661926269531,0.0,0.0,0.0004882326174993,289.2717590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.65216064453125,264.8499755859375,287.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706591169196145e-08,0.0010414017597213,-0.0270966049283742,0.0,0.0,0.0,-0.0101205306127667,60.0,-16.38205909729004,-0.0,-7.394438483743215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5701599121094,0.0,0.0,9.775465150596574e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.000102940321085,290.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771789550781,0.0,0.0,7.60313996579498e-05,290.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328369140625,0.0,0.0,0.0001029403647407,291.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602111816406,0.0,0.0,0.0004883045330643,289.26593017578125,294.1499938964844,264.8500061035156,263.4564819335937,264.65399169921875,264.8499755859375,287.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415659053251,1.0724529708738828e-08,0.0010415551951155,-0.0271435640752315,0.0,0.0,0.0,-0.0101294238120317,60.0,-16.380016326904297,-0.0,-7.396617007771057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5640869140625,0.0,0.0,9.777037485037e-05,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757080078125,0.0,0.0,0.0001029568738886,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5710754394531,0.0,0.0,7.604362326674163e-05,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5270080566406,0.0,0.0,0.0001029569175443,291.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55419921875,0.0,0.0,0.0004883830551989,289.2601013183594,294.1499938964844,264.8500061035156,263.4564819335937,264.6557922363281,264.8500061035156,287.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744113154714796e-08,0.0010417227167636,-0.0271948240697383,0.0,0.0,0.0,-0.0101391319185495,60.0,-16.378185272216797,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,9.780499385669827e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,0.0001029933264362,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.607055158587173e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,0.0001029933773679,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0004885559901595,289.2484130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.65936279296875,264.8500061035156,287.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077227175235,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.37506103515625,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5519714355469,0.0,0.0,9.780499385669827e-05,290.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4646911621094,0.0,0.0,0.0001029933264362,290.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.558837890625,0.0,0.0,7.607055158587173e-05,290.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5153503417969,0.0,0.0,0.0001029933773679,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.0004885559901595,289.2484130859375,294.1499938964844,264.8500061035156,263.4564819335937,264.65936279296875,264.8500061035156,287.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787243986953854e-08,0.0010420914040878,-0.0273077227175235,0.0,0.0,0.0,-0.0101605132222175,60.0,-16.37506103515625,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.784330904949456e-05,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001030336788971,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,7.610035390825942e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,0.0001030337225529,291.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,0.0004887473769485,289.2367248535156,294.1499938964844,264.8500061035156,263.4564819335937,264.6628723144531,264.8500061035156,287.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834979136120635e-08,0.0010424995562061,-0.0274326726794242,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.37263298034668,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.784330904949456e-05,290.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4537048339844,0.0,0.0,0.0001030336788971,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.546630859375,0.0,0.0,7.610035390825942e-05,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,0.0001030337225529,291.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301818847656,0.0,0.0,0.0004887473769485,289.2367248535156,294.1499938964844,264.8500061035156,263.4564819335937,264.6628723144531,264.8500061035156,287.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834979136120635e-08,0.0010424995562061,-0.0274326726794242,0.0,0.0,0.0,-0.0101841771975159,60.0,-16.37263298034668,-0.0,-7.410038449506828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,9.78846801444888e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4426574707031,0.0,0.0,0.0001030772400554,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,7.613252819282934e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.0001030772909871,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0004889540723524,289.2250366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6662902832031,264.8500061035156,287.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429511312395,1.0886521017994257e-08,0.0010429403046146,-0.0275675859302282,0.0,0.0,0.0,-0.0102097289636731,60.0,-16.370792388916016,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5276794433594,0.0,0.0,9.78846801444888e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4426574707031,0.0,0.0,0.0001030772400554,290.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,7.613252819282934e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4920349121094,0.0,0.0,0.0001030772909871,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0004889540723524,289.2250366210937,294.1499938964844,264.8500061035156,263.4564819335937,264.6662902832031,264.8500061035156,287.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429511312395,1.0886521017994257e-08,0.0010429403046146,-0.0275675859302282,0.0,0.0,0.0,-0.0102097289636731,60.0,-16.370792388916016,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
