time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.792810305953026e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,0.000103122969449,290.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,7.616629591211677e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,0.0001031230131047,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,0.000489170954097,289.2133178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6696472167969,264.8500061035156,287.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.369365692138672,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.792810305953026e-05,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316101074219,0.0,0.0,0.000103122969449,290.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,7.616629591211677e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803466796875,0.0,0.0,0.0001031230131047,291.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5061340332031,0.0,0.0,0.000489170954097,289.2133178710937,294.1499938964844,264.8500061035156,263.4564819335937,264.6696472167969,264.8500061035156,287.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.369365692138672,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50946044921875,0.0,0.0,9.795031655812636e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,0.0001031463616527,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,7.618357631145045e-05,290.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,0.0001031464053085,291.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001220703125,0.0,0.0,0.0004892818978987,289.2074279785156,294.1499938964844,264.8500061035156,263.4564819335937,264.6713256835937,264.8500061035156,287.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968291164203949e-08,0.0010436394950374,-0.0277816206216812,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.3687744140625,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033874511719,0.0,0.0,9.797257371246816e-05,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205322265625,0.0,0.0,0.0001031698047881,290.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,7.620089309057221e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,0.0001031698484439,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4941101074219,0.0,0.0,0.0004893931327387,289.2015686035156,294.1499938964844,264.8500061035156,263.4564819335937,264.6729736328125,264.8500061035156,287.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.368215560913086,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,9.801680425880475e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0001032163781928,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,7.623529381817207e-05,290.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001032164218486,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.0004896140890195,289.1898193359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6762084960937,264.8500061035156,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051130677230958e-08,0.0010443478822708,-0.027998449280858,0.0,0.0,0.0,-0.010291333310306,60.0,-16.367103576660156,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4912109375,0.0,0.0,9.801680425880475e-05,290.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4094543457031,0.0,0.0,0.0001032163781928,290.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4976806640625,0.0,0.0,7.623529381817207e-05,290.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001032164218486,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.0004896140890195,289.1898193359375,294.1499938964844,264.8500061035156,263.4564819335937,264.6762084960937,264.8500061035156,287.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051130677230958e-08,0.0010443478822708,-0.027998449280858,0.0,0.0,0.0,-0.010291333310306,60.0,-16.367103576660156,-0.0,-7.436339188870988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,9.805972513277084e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,0.0001032615764415,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48541259765625,0.0,0.0,7.626867591170594e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.0001032616200973,291.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,0.0004898284678347,289.1780700683594,294.1499938964844,264.8500061035156,263.4564819335937,264.6794128417969,264.8500061035156,287.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384009867906,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.365880966186523,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.47906494140625,0.0,0.0,9.805972513277084e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3983459472656,0.0,0.0,0.0001032615764415,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.48541259765625,0.0,0.0,7.626867591170594e-05,290.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4451904296875,0.0,0.0,0.0001032616200973,291.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47003173828125,0.0,0.0,0.0004898284678347,289.1780700683594,294.1499938964844,264.8500061035156,263.4564819335937,264.6794128417969,264.8500061035156,287.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384009867906,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.365880966186523,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.810004848986864e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,0.0001033040389302,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,7.630003528902307e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.0001033040825859,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,0.0004900298663415,289.1662902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.6825256347656,264.8500061035156,287.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154840606764084e-08,0.0010452346177771,-0.0282698981463909,0.0,0.0,0.0,-0.0103427460417151,60.0,-16.364343643188477,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,9.810004848986864e-05,290.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,0.0001033040389302,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4731750488281,0.0,0.0,7.630003528902307e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,0.0001033040825859,291.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4579772949219,0.0,0.0,0.0004900298663415,289.1662902832031,294.1499938964844,264.8500061035156,263.4564819335937,264.6825256347656,264.8500061035156,287.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.1154840606764084e-08,0.0010452346177771,-0.0282698981463909,0.0,0.0,0.0,-0.0103427460417151,60.0,-16.364343643188477,-0.0,-7.448974059798277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,9.813652286538854e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,0.0001033424487104,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,7.632840424776077e-05,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,0.0001033424923662,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0004902121145278,289.1545104980469,294.1499938964844,264.8500061035156,263.4564819335937,264.68560791015625,264.8500061035156,287.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028159107278e-08,0.0010456232121214,-0.0283888354897499,0.0,0.0,0.0,-0.0103652738034725,60.0,-16.362289428710938,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,9.813652286538854e-05,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3760681152344,0.0,0.0,0.0001033424487104,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609069824219,0.0,0.0,7.632840424776077e-05,290.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217224121094,0.0,0.0,0.0001033424923662,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0004902121145278,289.1545104980469,294.1499938964844,264.8500061035156,263.4564819335937,264.68560791015625,264.8500061035156,287.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028159107278e-08,0.0010456232121214,-0.0283888354897499,0.0,0.0,0.0,-0.0103652738034725,60.0,-16.362289428710938,-0.0,-7.454514161508996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486389160156,0.0,0.0,9.81529738055542e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3704833984375,0.0,0.0,0.0001033597727655,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45477294921875,0.0,0.0,7.634120265720412e-05,290.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,0.0001033598091453,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,0.0004902942455373,289.14862060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.6871337890625,264.8500061035156,287.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458095930516,1.1220773643572102e-08,0.0010457984171807,-0.0284424684941768,0.0,0.0,0.0,-0.0103754317387938,60.0,-16.36100196838379,-0.0,-7.457013140310664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425354003906,0.0,0.0,9.816783858696e-05,290.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3648986816406,0.0,0.0,0.0001033754306263,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,7.635276415385306e-05,290.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,0.000103375474282,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.433837890625,0.0,0.0,0.0004903685185126,289.1427307128906,294.1499938964844,264.8500061035156,263.4564819335937,264.6886291503906,264.8500061035156,287.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459680343046,1.1239299269050209e-08,0.0010459568584337,-0.0284909568727016,0.0,0.0,0.0,-0.0103846164420247,60.0,-16.359487533569336,-0.0,-7.459272666210381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43035888671875,0.0,0.0,9.81926714302972e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,0.0001034015804179,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,7.637208182131872e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,0.0001034016240737,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,0.0004904925590381,289.13092041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6916198730469,264.8500061035156,287.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462326463311,1.1270236299765202e-08,0.0010462213540449,-0.0285719279199838,0.0,0.0,0.0,-0.0103999525308609,60.0,-16.35573959350586,-0.0,-7.463046358680003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43035888671875,0.0,0.0,9.81926714302972e-05,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3537292480469,0.0,0.0,0.0001034015804179,290.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364013671875,0.0,0.0,7.637208182131872e-05,290.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3982238769531,0.0,0.0,0.0001034016240737,291.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4217834472656,0.0,0.0,0.0004904925590381,289.13092041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.6916198730469,264.8500061035156,287.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462326463311,1.1270236299765202e-08,0.0010462213540449,-0.0285719279199838,0.0,0.0,0.0,-0.0103999525308609,60.0,-16.35573959350586,-0.0,-7.463046358680003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,9.820976265473293e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3425598144531,0.0,0.0,0.0001034195738611,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,7.638536771992221e-05,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,0.0001034196102409,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0004905779496766,289.1191101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6945495605469,264.8500061035156,287.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464147198945,1.1291520607414895e-08,0.0010464034276083,-0.028627635911107,0.0,0.0,0.0,-0.0104105053469538,60.0,-16.350868225097656,-0.0,-7.465643392379206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,9.820976265473293e-05,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3425598144531,0.0,0.0,0.0001034195738611,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42413330078125,0.0,0.0,7.638536771992221e-05,290.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3864440917969,0.0,0.0,0.0001034196102409,291.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096984863281,0.0,0.0,0.0004905779496766,289.1191101074219,294.1499938964844,264.8500061035156,263.4564819335937,264.6945495605469,264.8500061035156,287.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464147198945,1.1291520607414895e-08,0.0010464034276083,-0.028627635911107,0.0,0.0,0.0,-0.0104105053469538,60.0,-16.350868225097656,-0.0,-7.465643392379206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059753417969,0.0,0.0,9.82113997451961e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,0.000103421305539,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,7.638664828846231e-05,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0001034213419188,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,0.0004905861569568,289.1072998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6974182128906,264.8500061035156,287.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464322986081,1.1293563417780206e-08,0.0010464210063219,-0.0286329835653305,0.0,0.0,0.0,-0.0104115176945924,60.0,-16.344017028808594,-0.0,-7.465892792879458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4059753417969,0.0,0.0,9.82113997451961e-05,290.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,0.000103421305539,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.411865234375,0.0,0.0,7.638664828846231e-05,290.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0001034213419188,291.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,0.0004905861569568,289.1072998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.6974182128906,264.8500061035156,287.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464322986081,1.1293563417780206e-08,0.0010464210063219,-0.0286329835653305,0.0,0.0,0.0,-0.0104115176945924,60.0,-16.344017028808594,-0.0,-7.465892792879458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.393798828125,0.0,0.0,9.819122351473196e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32012939453125,0.0,0.0,0.0001034000524668,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,7.63709467719309e-05,290.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,0.0001034000888466,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0004904853412881,289.0954895019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7002258300781,264.8500061035156,287.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462172795087,1.1268415534004816e-08,0.0010462059872224,-0.0285671632736921,0.0,0.0,0.0,-0.0103990510106086,60.0,-16.334081649780273,-0.0,-7.46282395880371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.393798828125,0.0,0.0,9.819122351473196e-05,290.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32012939453125,0.0,0.0,0.0001034000524668,290.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3996276855469,0.0,0.0,7.63709467719309e-05,290.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629150390625,0.0,0.0,0.0001034000888466,291.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38555908203125,0.0,0.0,0.0004904853412881,289.0954895019531,294.1499938964844,264.8500061035156,263.4564819335937,264.7002258300781,264.8500061035156,287.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462172795087,1.1268415534004816e-08,0.0010462059872224,-0.0285671632736921,0.0,0.0,0.0,-0.0103990510106086,60.0,-16.334081649780273,-0.0,-7.46282395880371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877258300781,0.0,0.0,9.81739940471016e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31451416015625,0.0,0.0,0.0001033819062286,290.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3934936523437,0.0,0.0,7.635754445800558e-05,290.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0001033819426083,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,0.0004903992521576,289.0895690917969,294.1499938964844,264.8500061035156,263.4564819335937,264.7015991210937,264.8500061035156,287.6775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460336925461,1.1246945597065404e-08,0.0010460225166752,-0.0285109691321849,0.0,0.0,0.0,-0.0103884078562259,60.0,-16.327919006347656,-0.0,-7.4602048982797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3816223144531,0.0,0.0,9.815197699936108e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.30889892578125,0.0,0.0,0.0001033587250276,290.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3873596191406,0.0,0.0,7.63404241297394e-05,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0001033587614074,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735046386719,0.0,0.0,0.0004902892978861,289.0836486816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7029724121094,264.8500061035156,287.671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457991156727,1.1219513318394549e-08,0.0010457879398018,-0.0284391697496175,0.0,0.0,0.0,-0.0103748086839914,60.0,-16.320913314819336,-0.0,-7.456858952537004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,9.809729090193288e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,0.000103301143099,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,7.62978961574845e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0001033011794788,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0004900161293335,289.07183837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7056884765625,264.8500061035156,287.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.115138115181935e-08,0.0010452053975313,-0.0282608438283205,0.0,0.0,0.0,-0.0103410333395004,60.0,-16.304941177368164,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.36944580078125,0.0,0.0,9.809729090193288e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29766845703125,0.0,0.0,0.000103301143099,290.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,7.62978961574845e-05,290.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33935546875,0.0,0.0,0.0001033011794788,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,0.0004900161293335,289.07183837890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7056884765625,264.8500061035156,287.6598205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452165734022,1.115138115181935e-08,0.0010452053975313,-0.0282608438283205,0.0,0.0,0.0,-0.0103410333395004,60.0,-16.304941177368164,-0.0,-7.44855270795597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,9.803126886254176e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0001032316140481,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,7.62465424486436e-05,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,0.0001032316504279,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,0.0004896863247267,289.0600280761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7083740234375,264.8500061035156,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.286602020263672,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572998046875,0.0,0.0,9.803126886254176e-05,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.28643798828125,0.0,0.0,0.0001032316140481,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,7.62465424486436e-05,290.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3275756835937,0.0,0.0,0.0001032316504279,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,0.0004896863247267,289.0600280761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7083740234375,264.8500061035156,287.64801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445130756124,1.1069114513873046e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.286602020263672,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,9.795924415811896e-05,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0001031557694659,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,7.6190524850972e-05,290.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.0001031558058457,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,0.0004893265431746,289.0481872558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7109680175781,264.8500061035156,287.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.26686668395996,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,9.795924415811896e-05,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27520751953125,0.0,0.0,0.0001031557694659,290.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35064697265625,0.0,0.0,7.6190524850972e-05,290.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3158264160156,0.0,0.0,0.0001031558058457,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3373107910156,0.0,0.0,0.0004893265431746,289.0481872558594,294.1499938964844,264.8500061035156,263.4564819335937,264.7109680175781,264.8500061035156,287.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106313198804,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.26686668395996,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,9.788598981685936e-05,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,0.0001030786297633,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,7.613354682689533e-05,290.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0001030786661431,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,0.0004889606498181,289.036376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7135314941406,264.8500061035156,287.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888098422867644e-08,0.0010429541580379,-0.0275717135518789,0.0,0.0,0.0,-0.0102105131372809,60.0,-16.246482849121094,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330078125,0.0,0.0,9.788598981685936e-05,290.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26397705078125,0.0,0.0,0.0001030786297633,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33843994140625,0.0,0.0,7.613354682689533e-05,290.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040466308594,0.0,0.0,0.0001030786661431,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252868652344,0.0,0.0,0.0004889606498181,289.036376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7135314941406,264.8500061035156,287.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888098422867644e-08,0.0010429541580379,-0.0275717135518789,0.0,0.0,0.0,-0.0102105131372809,60.0,-16.246482849121094,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,9.78503521764651e-05,290.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,0.0001030411076499,290.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,7.61058327043429e-05,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29815673828125,0.0,0.0,0.0001030411440297,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,0.0004887826507911,289.0304870605469,294.1499938964844,264.8500061035156,263.4564819335937,264.7147827148437,264.8500061035156,287.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843698383666832e-08,0.0010425744112581,-0.0274554956704378,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.236295700073242,-0.0,-7.411097868725848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32086181640625,0.0,0.0,9.7816446213983e-05,290.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25274658203125,0.0,0.0,0.0001030053972499,290.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32623291015625,0.0,0.0,7.607945735799149e-05,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,0.0001030054336297,291.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.313232421875,0.0,0.0,0.0004886132664978,289.0245666503906,294.1499938964844,264.8500061035156,263.4564819335937,264.7160339355469,264.8500061035156,287.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801448624420118e-08,0.0010422131745144,-0.0273449048399925,0.0,0.0,0.0,-0.0101675568148493,60.0,-16.226272583007812,-0.0,-7.405962776374508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087463378906,0.0,0.0,9.775532817002386e-05,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414855957031,0.0,0.0,0.0001029410414048,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,7.603192352689803e-05,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2805480957031,0.0,0.0,0.0001029410777846,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0004883079673163,289.01275634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.718505859375,264.8500061035156,287.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.207006454467773,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3087463378906,0.0,0.0,9.775532817002386e-05,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2414855957031,0.0,0.0,0.0001029410414048,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,7.603192352689803e-05,290.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2805480957031,0.0,0.0,0.0001029410777846,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,0.0004883079673163,289.01275634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.718505859375,264.8500061035156,287.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.207006454467773,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3014831542969,0.0,0.0,9.772551857167856e-05,290.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,0.0001029096456477,290.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3067321777344,0.0,0.0,7.600873504998162e-05,290.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.27349853515625,0.0,0.0,0.0001029096820275,291.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29400634765625,0.0,0.0,0.0004881590430159,289.00567626953125,294.1499938964844,264.8500061035156,263.4564819335937,264.719970703125,264.8500061035156,287.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.068815169702475e-08,0.0010412443662062,-0.0270483382046222,0.0,0.0,0.0,-0.0101113906130194,60.0,-16.196399688720703,-0.0,-7.392199563582835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.296630859375,0.0,0.0,9.770837641553952e-05,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2302551269531,0.0,0.0,0.0001028915939969,290.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3018493652344,0.0,0.0,7.599540549563244e-05,290.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,0.0001028916303766,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2891845703125,0.0,0.0,0.0004880734195467,289.0009460449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7209167480469,264.8500061035156,287.5891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410724207758,1.066679544692306e-08,0.0010410617105662,-0.0269924364984035,0.0,0.0,0.0,-0.0101008033379912,60.0,-16.189725875854492,-0.0,-7.389606082597312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.767776646185666e-05,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,0.0001028593615046,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,7.597159856231883e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,0.0001028593978844,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,0.0004879205371253,288.9891662597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7232971191406,264.8500061035156,287.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628654401045878e-08,0.0010407355148345,-0.0268925949931144,0.0,0.0,0.0,-0.0100818946957588,60.0,-16.174768447875977,-0.0,-7.384976896673835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
