time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.767776646185666e-05,290.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.218994140625,0.0,0.0,0.0001028593615046,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,7.597159856231883e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25701904296875,0.0,0.0,0.0001028593978844,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771911621094,0.0,0.0,0.0004879205371253,288.9891662597656,294.1499938964844,264.8500061035156,263.4564819335937,264.7232971191406,264.8500061035156,287.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407462250441,1.0628654401045878e-08,0.0010407355148345,-0.0268925949931144,0.0,0.0,0.0,-0.0100818946957588,60.0,-16.174768447875977,-0.0,-7.384976896673835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,9.766785660758616e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.0,0.0001028489277814,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,7.59638860472478e-05,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,0.0001028489641612,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.0004878710315097,288.97735595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7256164550781,264.8500061035156,287.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616305168298368e-08,0.0010406299261376,-0.0268602706491947,0.0,0.0,0.0,-0.0100757731124758,60.0,-16.162919998168945,-0.0,-7.383478362044117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2723999023437,0.0,0.0,9.766785660758616e-05,290.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.0,0.0001028489277814,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2774963378906,0.0,0.0,7.59638860472478e-05,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2452697753906,0.0,0.0,0.0001028489641612,291.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.0004878710315097,288.97735595703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7256164550781,264.8500061035156,287.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406405199319,1.0616305168298368e-08,0.0010406299261376,-0.0268602706491947,0.0,0.0,0.0,-0.0100757731124758,60.0,-16.162919998168945,-0.0,-7.383478362044117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.266357421875,0.0,0.0,9.76708615780808e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,0.000102852092823,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2714233398437,0.0,0.0,7.596622890559956e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394104003906,0.0,0.0,0.0001028521292028,291.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2591552734375,0.0,0.0,0.0004878860490862,288.971435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7267761230469,264.8500061035156,287.55975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620050616694245e-08,0.0010406619403511,-0.0268700737506151,0.0,0.0,0.0,-0.010077629238367,60.0,-16.158254623413086,-0.0,-7.383932398852266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2602844238281,0.0,0.0,9.76809678832069e-05,290.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964416503906,0.0,0.0,0.000102862737549,290.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26531982421875,0.0,0.0,7.597408693982288e-05,290.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335205078125,0.0,0.0,0.0001028627666528,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,0.0004879365151282,288.96551513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7279052734375,264.8500061035156,287.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632637881258232e-08,0.0010407695081084,-0.026903023943305,0.0,0.0,0.0,-0.010083869099617,60.0,-16.154638290405273,-0.0,-7.385460065734152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,9.772051271284e-05,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0001029043778544,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,7.600484241265804e-05,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22174072265625,0.0,0.0,0.0001029044142342,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,0.0004881340719293,288.9537048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.73016357421875,264.8500061035156,287.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412014089524,1.0681910467269518e-08,0.0010411906987428,-0.0270319990813732,0.0,0.0,0.0,-0.0101082948967814,60.0,-16.150243759155273,-0.0,-7.391441414483779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2481994628906,0.0,0.0,9.772051271284e-05,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1851501464844,0.0,0.0,0.0001029043778544,290.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2531433105469,0.0,0.0,7.600484241265804e-05,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22174072265625,0.0,0.0,0.0001029044142342,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411193847656,0.0,0.0,0.0004881340719293,288.9537048339844,294.1499938964844,264.8500061035156,263.4564819335937,264.73016357421875,264.8500061035156,287.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412014089524,1.0681910467269518e-08,0.0010411906987428,-0.0270319990813732,0.0,0.0,0.0,-0.0101082948967814,60.0,-16.150243759155273,-0.0,-7.391441414483779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,9.778631647350268e-05,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,0.0001029736667987,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.240966796875,0.0,0.0,7.60560214985162e-05,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099914550781,0.0,0.0,0.0001029737031785,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,0.0004884627414867,288.9418640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7323608398437,264.8500061035156,287.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419023456051,1.0763887559051e-08,0.0010418916353955,-0.0272465851157903,0.0,0.0,0.0,-0.0101489340886473,60.0,-16.150346755981445,-0.0,-7.401398249839988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2360534667969,0.0,0.0,9.778631647350268e-05,290.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,0.0001029736667987,290.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.240966796875,0.0,0.0,7.60560214985162e-05,290.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2099914550781,0.0,0.0,0.0001029737031785,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2290954589844,0.0,0.0,0.0004884627414867,288.9418640136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7323608398437,264.8500061035156,287.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419023456051,1.0763887559051e-08,0.0010418916353955,-0.0272465851157903,0.0,0.0,0.0,-0.0101489340886473,60.0,-16.150346755981445,-0.0,-7.401398249839988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,9.788126044441016e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,0.0001030736530083,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,7.612986519234255e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,0.0001030736821121,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0004889370175078,288.9300231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7345275878906,264.8500061035156,287.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429138783365,1.088217871370034e-08,0.0010429029352962,-0.0275562200695276,0.0,0.0,0.0,-0.0102075757458806,60.0,-16.155359268188477,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22393798828125,0.0,0.0,9.788126044441016e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,0.0001030736530083,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2287902832031,0.0,0.0,7.612986519234255e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1981811523437,0.0,0.0,0.0001030736821121,291.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2170715332031,0.0,0.0,0.0004889370175078,288.9300231933594,294.1499938964844,264.8500061035156,263.4564819335937,264.7345275878906,264.8500061035156,287.5187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429138783365,1.088217871370034e-08,0.0010429029352962,-0.0275562200695276,0.0,0.0,0.0,-0.0102075757458806,60.0,-16.155359268188477,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,9.800200496101752e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,0.0001032008003676,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165832519531,0.0,0.0,7.622378325322643e-05,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,0.0001032008367474,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0004895401652902,288.91815185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7366638183594,264.8500061035156,287.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442002676427,1.1032619262607568e-08,0.0010441893246024,-0.027949996292591,0.0,0.0,0.0,-0.0102821551263332,60.0,-16.164472579956055,-0.0,-7.434084636770423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,9.800200496101752e-05,290.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15118408203125,0.0,0.0,0.0001032008003676,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165832519531,0.0,0.0,7.622378325322643e-05,290.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,0.0001032008367474,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0004895401652902,288.91815185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7366638183594,264.8500061035156,287.5069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442002676427,1.1032619262607568e-08,0.0010441893246024,-0.027949996292591,0.0,0.0,0.0,-0.0102821551263332,60.0,-16.164472579956055,-0.0,-7.434084636770423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057189941406,0.0,0.0,9.807197784539312e-05,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,0.0001032744912663,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2104797363281,0.0,0.0,7.627820741618052e-05,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18048095703125,0.0,0.0,0.0001032745203701,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,0.000489889702294,288.9122314453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7377014160156,264.8500061035156,287.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449457913637,1.1119800191750072e-08,0.0010449347319081,-0.028178185224533,0.0,0.0,0.0,-0.0103253740817308,60.0,-16.170682907104492,-0.0,-7.444704408499092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,9.814849909162147e-05,290.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13983154296875,0.0,0.0,0.0001033550652209,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,7.633771747350693e-05,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.174560546875,0.0,0.0,0.0001033550943247,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929626464844,0.0,0.0,0.0004902719520032,288.9062805175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7387390136719,264.8500061035156,287.49530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457610478624,1.1215136375142263e-08,0.0010457497555762,-0.0284277144819498,0.0,0.0,0.0,-0.0103726359084248,60.0,-16.177946090698242,-0.0,-7.45632533494245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874694824219,0.0,0.0,9.831940406002104e-05,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0001035350433085,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.647064921911806e-05,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,0.0001035350724123,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,0.0004911256837658,288.8943786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.74078369140625,264.8500061035156,287.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475818999111,1.142807626308695e-08,0.0010475704912096,-0.0289850365370512,0.0,0.0,0.0,-0.0104781985282897,60.0,-16.19550132751465,-0.0,-7.482315567131081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874694824219,0.0,0.0,9.831940406002104e-05,290.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12841796875,0.0,0.0,0.0001035350433085,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.647064921911806e-05,290.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626892089844,0.0,0.0,0.0001035350724123,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18084716796875,0.0,0.0,0.0004911256837658,288.8943786621094,294.1499938964844,264.8500061035156,263.4564819335937,264.74078369140625,264.8500061035156,287.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475818999111,1.142807626308695e-08,0.0010475704912096,-0.0289850365370512,0.0,0.0,0.0,-0.0104781985282897,60.0,-16.19550132751465,-0.0,-7.482315567131081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,9.851148206507788e-05,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,0.0001037373076542,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17987060546875,0.0,0.0,7.662003918085247e-05,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,0.000103737336758,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16876220703125,0.0,0.0,0.0004920851206406,288.8824462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7428283691406,264.8500061035156,287.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496283648535,1.1667389721026213e-08,0.0010496167233213,-0.0296113565564155,0.0,0.0,0.0,-0.0105968359857797,60.0,-16.216716766357422,-0.0,-7.511578559160625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,9.851148206507788e-05,290.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.11700439453125,0.0,0.0,0.0001037373076542,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17987060546875,0.0,0.0,7.662003918085247e-05,290.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,0.000103737336758,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16876220703125,0.0,0.0,0.0004920851206406,288.8824462890625,294.1499938964844,264.8500061035156,263.4564819335937,264.7428283691406,264.8500061035156,287.4718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496283648535,1.1667389721026213e-08,0.0010496167233213,-0.0296113565564155,0.0,0.0,0.0,-0.0105968359857797,60.0,-16.216716766357422,-0.0,-7.511578559160625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,9.871888323687016e-05,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,0.0001039557100739,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676025390625,0.0,0.0,7.678135443711653e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,0.0001039557464537,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,0.0004931211587972,288.8704833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518382769078,1.1925801679524284e-08,0.0010518262861296,-0.030287617817521,0.0,0.0,0.0,-0.0107249412685632,60.0,-16.241086959838867,-0.0,-7.543241054008831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630554199219,0.0,0.0,9.871888323687016e-05,290.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10552978515625,0.0,0.0,0.0001039557100739,290.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1676025390625,0.0,0.0,7.678135443711653e-05,290.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,0.0001039557464537,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1566162109375,0.0,0.0,0.0004931211587972,288.8704833984375,294.1499938964844,264.8500061035156,263.4564819335937,264.74481201171875,264.8500061035156,287.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518382769078,1.1925801679524284e-08,0.0010518262861296,-0.030287617817521,0.0,0.0,0.0,-0.0107249412685632,60.0,-16.241086959838867,-0.0,-7.543241054008831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,9.894142567645758e-05,290.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940246582031,0.0,0.0,0.0001041900613927,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552734375,0.0,0.0,7.695444219280034e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269836425781,0.0,0.0,0.0001041900904965,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,0.0004942328087054,288.8584899902344,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542093077674,1.2203073218586269e-08,0.0010541970841586,-0.0310131926089525,0.0,0.0,0.0,-0.0108623960986733,60.0,-16.268022537231445,-0.0,-7.577288130278248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1508178710937,0.0,0.0,9.894142567645758e-05,290.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0940246582031,0.0,0.0,0.0001041900613927,290.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552734375,0.0,0.0,7.695444219280034e-05,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269836425781,0.0,0.0,0.0001041900904965,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,0.0004942328087054,288.8584899902344,294.1499938964844,264.8500061035156,263.4564819335937,264.74676513671875,264.8500061035156,287.4485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542093077674,1.2203073218586269e-08,0.0010541970841586,-0.0310131926089525,0.0,0.0,0.0,-0.0108623960986733,60.0,-16.268022537231445,-0.0,-7.577288130278248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,9.90588596323505e-05,290.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882873535156,0.0,0.0,0.0001043137235683,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,7.704577728873119e-05,290.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,0.0001043137526721,291.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13836669921875,0.0,0.0,0.0004948194255121,288.8524780273437,294.1499938964844,264.8500061035156,263.4564819335937,264.74774169921875,264.8500061035156,287.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554604232311,1.2349390843269248e-08,0.001055448083207,-0.031396061182022,0.0,0.0,0.0,-0.0109349312260746,60.0,-16.28241729736328,-0.0,-7.595286177775051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385192871094,0.0,0.0,9.918239084072412e-05,290.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08251953125,0.0,0.0,0.0001044438031385,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429443359375,0.0,0.0,7.714185630902648e-05,290.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150207519531,0.0,0.0,0.0001044438322423,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322631835937,0.0,0.0,0.0004954364267177,288.8464660644531,294.1499938964844,264.8500061035156,263.4564819335937,264.7486877441406,264.8500061035156,287.43682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567766148597,1.2503298840726984e-08,0.0010567640420049,-0.0317987762391567,0.0,0.0,0.0,-0.011011229828,60.0,-16.297576904296875,-0.0,-7.614240615794189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,9.944510384229945e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001047204568749,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,7.734619430266321e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0001047204859787,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,0.0004967487766407,288.8344116210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7505798339844,264.8500061035156,287.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.330507278442383,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,9.944510384229945e-05,290.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001047204568749,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,7.734619430266321e-05,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10302734375,0.0,0.0,0.0001047204859787,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,0.0004967487766407,288.8344116210937,294.1499938964844,264.8500061035156,263.4564819335937,264.7505798339844,264.8500061035156,287.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575821273,1.2830630780058529e-08,0.0010595628991723,-0.0326552242040634,0.0,0.0,0.0,-0.0111735016107559,60.0,-16.330507278442383,-0.0,-7.65463141760847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138916015625,0.0,0.0,9.971624240279198e-05,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0001050059800036,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,7.755707338219509e-05,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.0001050060091074,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0004981031524948,288.82232666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.75244140625,264.8500061035156,287.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390456020832,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.36565589904785,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1138916015625,0.0,0.0,9.971624240279198e-05,290.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.059326171875,0.0,0.0,0.0001050059800036,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1181945800781,0.0,0.0,7.755707338219509e-05,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.0001050060091074,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,0.0004981031524948,288.82232666015625,294.1499938964844,264.8500061035156,263.4564819335937,264.75244140625,264.8500061035156,287.4134826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624646674841,1.3168453882883568e-08,0.0010624515125527,-0.0335390456020832,0.0,0.0,0.0,-0.0113409738987684,60.0,-16.36565589904785,-0.0,-7.696428383496824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,9.997673623729496e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,0.0001052802908816,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,7.775967969791964e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,0.0001052803199854,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0004994043847545,288.8102111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7542724609375,264.8500061035156,287.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652402415871,1.3493015593724069e-08,0.0010652267374098,-0.0343881025910377,0.0,0.0,0.0,-0.0115018729120492,60.0,-16.40070915222168,-0.0,-7.736691998161407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,9.997673623729496e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,0.0001052802908816,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.10577392578125,0.0,0.0,7.775967969791964e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789489746094,0.0,0.0,0.0001052803199854,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0954895019531,0.0,0.0,0.0004994043847545,288.8102111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.7542724609375,264.8500061035156,287.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652402415871,1.3493015593724069e-08,0.0010652267374098,-0.0343881025910377,0.0,0.0,0.0,-0.0115018729120492,60.0,-16.40070915222168,-0.0,-7.736691998161407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,0.000100202159956,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,0.0001055176762747,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.793501572450623e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.0001055177053785,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,0.0005005304119549,288.7980651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7560729980469,264.8500061035156,287.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676422389224,1.3773887808099516e-08,0.0010676285019144,-0.0351228043437004,0.0,0.0,0.0,-0.0116411130875349,60.0,-16.43208122253418,-0.0,-7.771620147423165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0891418457031,0.0,0.0,0.000100202159956,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,0.0001055176762747,290.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09332275390625,0.0,0.0,7.793501572450623e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668334960937,0.0,0.0,0.0001055177053785,291.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.08319091796875,0.0,0.0,0.0005005304119549,288.7980651855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7560729980469,264.8500061035156,287.3901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676422389224,1.3773887808099516e-08,0.0010676285019144,-0.0351228043437004,0.0,0.0,0.0,-0.0116411130875349,60.0,-16.43208122253418,-0.0,-7.771620147423165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,0.0001002935387077,290.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301513671875,0.0,0.0,0.0001056139008142,290.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08709716796875,0.0,0.0,7.800608727848157e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,0.000105613929918,291.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770263671875,0.0,0.0,0.0005009868764318,288.7919616699219,294.1499938964844,264.8500061035156,263.4564819335937,264.7569580078125,264.8500061035156,287.38427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686159366741,1.3887742511542456e-08,0.0010686020832508,-0.03542061150074,0.0,0.0,0.0,-0.0116975558921694,60.0,-16.445077896118164,-0.0,-7.785801159343465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,0.0001003686629701,290.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,0.0001056930123013,290.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0808410644531,0.0,0.0,7.806451321812347e-05,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0547180175781,0.0,0.0,0.0001056930414051,291.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0708312988281,0.0,0.0,0.0005013621412217,288.7858581542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7578430175781,264.8500061035156,287.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694165248423,1.3981342306124134e-08,0.0010694025550037,-0.035665426403284,0.0,0.0,0.0,-0.0117439581081271,60.0,-16.455949783325195,-0.0,-7.79746898160738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,0.0001004547011689,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,0.0001057836198015,290.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,7.813143747625872e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0001057836416293,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,0.0005017919465899,288.773681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.75958251953125,264.8500061035156,287.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703335283324,1.408854455320352e-08,0.0010703194420784,-0.0359458141028881,0.0,0.0,0.0,-0.0117971040308475,60.0,-16.469114303588867,-0.0,-7.810842816979857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643005371094,0.0,0.0,0.0001004547011689,290.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0125732421875,0.0,0.0,0.0001057836198015,290.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,7.813143747625872e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,0.0001057836416293,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0585021972656,0.0,0.0,0.0005017919465899,288.773681640625,294.1499938964844,264.8500061035156,263.4564819335937,264.75958251953125,264.8500061035156,287.3667297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703335283324,1.408854455320352e-08,0.0010703194420784,-0.0359458141028881,0.0,0.0,0.0,-0.0117971040308475,60.0,-16.469114303588867,-0.0,-7.810842816979857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0001004491277853,290.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0001057777481037,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,7.812710100552067e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0001057777699315,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.046142578125,0.0,0.0,0.0005017640651203,288.761474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.76129150390625,264.8500061035156,287.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702743893489,1.4081593668890946e-08,0.0010702603030949,-0.0359276346862316,0.0,0.0,0.0,-0.011793659068644,60.0,-16.467498779296875,-0.0,-7.809975244299494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0518493652344,0.0,0.0,0.0001004491277853,290.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008239746094,0.0,0.0,0.0001057777481037,290.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0558776855469,0.0,0.0,7.812710100552067e-05,290.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0001057777699315,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.046142578125,0.0,0.0,0.0005017640651203,288.761474609375,294.1499938964844,264.8500061035156,263.4564819335937,264.76129150390625,264.8500061035156,287.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702743893489,1.4081593668890946e-08,0.0010702603030949,-0.0359276346862316,0.0,0.0,0.0,-0.011793659068644,60.0,-16.467498779296875,-0.0,-7.809975244299494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
