time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.0001003776997094,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98907470703125,0.0,0.0,0.0001057025292539,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,7.807154906913638e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0001057025583577,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0005014073103666,288.7492980957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7629699707031,264.8500061035156,287.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3992596414880154e-08,0.0010694994125515,-0.0356948636472225,0.0,0.0,0.0,-0.0117495404556393,60.0,-16.453514099121094,-0.0,-7.798872303510508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0394287109375,0.0,0.0,0.0001003776997094,290.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98907470703125,0.0,0.0,0.0001057025292539,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0433959960937,0.0,0.0,7.807154906913638e-05,290.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.018310546875,0.0,0.0,0.0001057025583577,291.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0338134765625,0.0,0.0,0.0005014073103666,288.7492980957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7629699707031,264.8500061035156,287.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695134988054,1.3992596414880154e-08,0.0010694994125515,-0.0356948636472225,0.0,0.0,0.0,-0.0117495404556393,60.0,-16.453514099121094,-0.0,-7.798872303510508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.0001002777134999,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,0.0001055972388712,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03094482421875,0.0,0.0,7.799377635819837e-05,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061950683594,0.0,0.0,0.0001055972606991,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,0.0005009078304283,288.73712158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7646179199219,264.8500061035156,287.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684480657801,1.38680062988783e-08,0.0010684342123568,-0.0353689864277839,0.0,0.0,0.0,-0.011687777005136,60.0,-16.431440353393555,-0.0,-7.783341970934998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02703857421875,0.0,0.0,0.0001002777134999,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,0.0001055972388712,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03094482421875,0.0,0.0,7.799377635819837e-05,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061950683594,0.0,0.0,0.0001055972606991,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.021484375,0.0,0.0,0.0005009078304283,288.73712158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.7646179199219,264.8500061035156,287.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684480657801,1.38680062988783e-08,0.0010684342123568,-0.0353689864277839,0.0,0.0,0.0,-0.011687777005136,60.0,-16.431440353393555,-0.0,-7.783341970934998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208435058594,0.0,0.0,0.0001002181015792,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,0.0001055344691849,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,7.79474139562808e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0001220703125,0.0,0.0,0.0001055344982887,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.01531982421875,0.0,0.0,0.0005006100982427,288.73101806640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7654113769531,264.8500061035156,287.3257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678130201995,1.3793736819422976e-08,0.0010677991667762,-0.03517472371459,0.0,0.0,0.0,-0.0116509580984711,60.0,-16.41853141784668,-0.0,-7.774091415058137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,0.0001001545315375,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656066894531,0.0,0.0,0.0001054675230989,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0185241699219,0.0,0.0,7.789796654833481e-05,290.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9940795898437,0.0,0.0,0.0001054675522027,291.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0005002925172448,288.7249450683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7662353515625,264.8500061035156,287.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.371452551524044e-08,0.0010671219788491,-0.0349675305187702,0.0,0.0,0.0,-0.0116116907447576,60.0,-16.404870986938477,-0.0,-7.764231213513997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,0.0001000140982796,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.0001053196392604,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,7.77887471485883e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,0.0001053196683642,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9968566894531,0.0,0.0,0.0004995910567231,288.7127990722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7677917480469,264.8500061035156,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539548149310576e-08,0.001065625809133,-0.0345098227262496,0.0,0.0,0.0,-0.0115249473601579,60.0,-16.375019073486328,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0022888183594,0.0,0.0,0.0001000140982796,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9538879394531,0.0,0.0,0.0001053196392604,290.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.006103515625,0.0,0.0,7.77887471485883e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9819641113281,0.0,0.0,0.0001053196683642,291.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9968566894531,0.0,0.0,0.0004995910567231,288.7127990722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7677917480469,264.8500061035156,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539548149310576e-08,0.001065625809133,-0.0345098227262496,0.0,0.0,0.0,-0.0115249473601579,60.0,-16.375019073486328,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,9.986166696762666e-05,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0001051591170835,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,7.767018541926518e-05,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,0.0001051591461873,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,0.000498829584103,288.7006530761719,294.1499938964844,264.8500061035156,263.4564819335937,264.76934814453125,264.8500061035156,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349613858792964e-08,0.0010640018153935,-0.0340129695832729,0.0,0.0,0.0,-0.0114307887852191,60.0,-16.342653274536133,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.98992919921875,0.0,0.0,9.986166696762666e-05,290.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0001051591170835,290.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9936828613281,0.0,0.0,7.767018541926518e-05,290.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,0.0001051591461873,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845886230469,0.0,0.0,0.000498829584103,288.7006530761719,294.1499938964844,264.8500061035156,263.4564819335937,264.76934814453125,264.8500061035156,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349613858792964e-08,0.0010640018153935,-0.0340129695832729,0.0,0.0,0.0,-0.0114307887852191,60.0,-16.342653274536133,-0.0,-7.7188886393742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,9.970335668185726e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001049924176186,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813232421875,0.0,0.0,7.754705438856035e-05,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95782470703125,0.0,0.0,0.0001049924394465,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723205566406,0.0,0.0,0.0004980388330295,288.68853759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7708740234375,264.8500061035156,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523689717028e-08,0.0010623153066262,-0.0334969647228717,0.0,0.0,0.0,-0.0113330064341425,60.0,-16.308914184570312,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97760009765625,0.0,0.0,9.970335668185726e-05,290.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93048095703125,0.0,0.0,0.0001049924176186,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813232421875,0.0,0.0,7.754705438856035e-05,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95782470703125,0.0,0.0,0.0001049924394465,291.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9723205566406,0.0,0.0,0.0004980388330295,288.68853759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7708740234375,264.8500061035156,287.2847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523689717028e-08,0.0010623153066262,-0.0334969647228717,0.0,0.0,0.0,-0.0113330064341425,60.0,-16.308914184570312,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653015136719,0.0,0.0,9.95438822428696e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0001048244812409,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689636230469,0.0,0.0,7.742302113911137e-05,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,0.0001048245030688,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600830078125,0.0,0.0,0.0004972422029823,288.67645263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7723388671875,264.8500061035156,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953664807469067e-08,0.0010606162250041,-0.0329771190881729,0.0,0.0,0.0,-0.011234501376748,60.0,-16.27450942993164,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9653015136719,0.0,0.0,9.95438822428696e-05,290.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187927246094,0.0,0.0,0.0001048244812409,290.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9689636230469,0.0,0.0,7.742302113911137e-05,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,0.0001048245030688,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9600830078125,0.0,0.0,0.0004972422029823,288.67645263671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7723388671875,264.8500061035156,287.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953664807469067e-08,0.0010606162250041,-0.0329771190881729,0.0,0.0,0.0,-0.011234501376748,60.0,-16.27450942993164,-0.0,-7.66983987432468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,9.946480713551864e-05,290.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129638671875,0.0,0.0,0.000104741215182,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9627990722656,0.0,0.0,7.736151746939868e-05,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,0.0001047412370098,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,0.0004968472057953,288.67041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7730712890625,264.8500061035156,287.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855140951728572e-08,0.0010597738437354,-0.0327193476259708,0.0,0.0,0.0,-0.0111856581643223,60.0,-16.257295608520508,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530029296875,0.0,0.0,9.938739094650372e-05,290.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9071350097656,0.0,0.0,0.0001046596880769,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,7.73013016441837e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.93377685546875,0.0,0.0,0.0001046597099048,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9478759765625,0.0,0.0,0.0004964604740962,288.66436767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7738037109375,264.8500061035156,287.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.275867678174336e-08,0.0010589490411803,-0.0324669666588306,0.0,0.0,0.0,-0.0111378375440835,60.0,-16.240236282348633,-0.0,-7.64574323852685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,9.923717880155893e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,0.0001045015014824,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,7.718447159277275e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,0.0001045015305862,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,0.0004957101191394,288.6523132324219,294.1499938964844,264.8500061035156,263.4564819335937,264.77520751953125,264.8500061035156,287.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.206680297851562,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9407653808594,0.0,0.0,9.923717880155893e-05,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954772949219,0.0,0.0,0.0001045015014824,290.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9443359375,0.0,0.0,7.718447159277275e-05,290.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9217529296875,0.0,0.0,0.0001045015305862,291.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9356994628906,0.0,0.0,0.0004957101191394,288.6523132324219,294.1499938964844,264.8500061035156,263.4564819335937,264.77520751953125,264.8500061035156,287.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.206680297851562,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,9.909640357363968e-05,290.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,0.000104353261122,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,7.707498298259452e-05,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0001043532902258,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92352294921875,0.0,0.0,0.0004950069705955,288.6402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.776611328125,264.8500061035156,287.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.17452049255371,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.92852783203125,0.0,0.0,9.909640357363968e-05,290.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8838195800781,0.0,0.0,0.000104353261122,290.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,7.707498298259452e-05,290.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9097595214844,0.0,0.0,0.0001043532902258,291.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92352294921875,0.0,0.0,0.0004950069705955,288.6402587890625,294.1499938964844,264.8500061035156,263.4564819335937,264.776611328125,264.8500061035156,287.2379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396117021751252e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.17452049255371,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,9.896409756038338e-05,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0001042139410856,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,7.697207183809951e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,0.0001042139629134,291.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,0.0004943460808135,288.62823486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7779846191406,264.8500061035156,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.143600463867188,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162902832031,0.0,0.0,9.896409756038338e-05,290.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8721923828125,0.0,0.0,0.0001042139410856,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9197692871094,0.0,0.0,7.697207183809951e-05,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977966308594,0.0,0.0,0.0001042139629134,291.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9113464355469,0.0,0.0,0.0004943460808135,288.62823486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7779846191406,264.8500061035156,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.143600463867188,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.884159226203336e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0001040849383571,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,7.687679317314178e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0001040849601849,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0004937341436743,288.6162414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7793273925781,264.8500061035156,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.11444664001465,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,9.884159226203336e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8605651855469,0.0,0.0,0.0001040849383571,290.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.90753173828125,0.0,0.0,7.687679317314178e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0001040849601849,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89923095703125,0.0,0.0,0.0004937341436743,288.6162414550781,294.1499938964844,264.8500061035156,263.4564819335937,264.7793273925781,264.8500061035156,287.2144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.11444664001465,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89801025390625,0.0,0.0,9.878265700535847e-05,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547668457031,0.0,0.0,0.0001040228744386,290.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013977050781,0.0,0.0,7.683095464017242e-05,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8798522949219,0.0,0.0,0.0001040228962665,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,0.0004934397293254,288.6102294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.77996826171875,264.8500061035156,287.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.100305557250977,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.89190673828125,0.0,0.0,9.872562804957852e-05,290.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84893798828125,0.0,0.0,0.0001039628186845,290.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,7.678660040255636e-05,290.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739013671875,0.0,0.0,0.0001039628405123,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8871154785156,0.0,0.0,0.0004931548610329,288.604248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7806396484375,264.8500061035156,287.2027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.086488723754883,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797302246094,0.0,0.0,9.86156883300282e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373413085937,0.0,0.0,0.0001038470509229,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830871582031,0.0,0.0,7.670109334867448e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619689941406,0.0,0.0,0.0001038470727507,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,0.0004926056717522,288.5922546386719,294.1499938964844,264.8500061035156,263.4564819335937,264.78192138671875,264.8500061035156,287.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.059614181518555,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8797302246094,0.0,0.0,9.86156883300282e-05,290.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8373413085937,0.0,0.0,0.0001038470509229,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830871582031,0.0,0.0,7.670109334867448e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619689941406,0.0,0.0,0.0001038470727507,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,0.0004926056717522,288.5922546386719,294.1499938964844,264.8500061035156,263.4564819335937,264.78192138671875,264.8500061035156,287.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.059614181518555,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,9.85121150733903e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,0.0001037379843182,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,7.662053394597024e-05,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.0,0.0001037380061461,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,0.000492088322062,288.5802917480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7831726074219,264.8500061035156,287.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.033754348754883,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8675842285156,0.0,0.0,9.85121150733903e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.82574462890625,0.0,0.0,0.0001037379843182,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,7.662053394597024e-05,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.0,0.0001037380061461,291.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8629150390625,0.0,0.0,0.000492088322062,288.5802917480469,294.1499938964844,264.8500061035156,263.4564819335937,264.7831726074219,264.8500061035156,287.17938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132396906614,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.033754348754883,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,9.841511928243564e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0001036358371493,290.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,7.654508954146877e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,0.0001036358589772,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.850830078125,0.0,0.0,0.0004916038014926,288.5683288574219,294.1499938964844,264.8500061035156,263.4564819335937,264.784423828125,264.8500061035156,287.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.009035110473633,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85546875,0.0,0.0,9.841511928243564e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81414794921875,0.0,0.0,0.0001036358371493,290.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,7.654508954146877e-05,290.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.838134765625,0.0,0.0,0.0001036358589772,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.850830078125,0.0,0.0,0.0004916038014926,288.5683288574219,294.1499938964844,264.8500061035156,263.4564819335937,264.784423828125,264.8500061035156,287.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547256484334412e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372853577137,60.0,-16.009035110473633,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84332275390625,0.0,0.0,9.832579962676392e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80255126953125,0.0,0.0,0.0001035417808452,290.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,7.647561869816855e-05,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,0.0001035418026731,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387756347656,0.0,0.0,0.0004911576397716,288.556396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-15.985471725463867,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84332275390625,0.0,0.0,9.832579962676392e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80255126953125,0.0,0.0,0.0001035417808452,290.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,7.647561869816855e-05,290.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,0.0001035418026731,291.24237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387756347656,0.0,0.0,0.0004911576397716,288.556396484375,294.1499938964844,264.8500061035156,263.4564819335937,264.7856140136719,264.8500061035156,287.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047650235705,1.1435968616524406e-08,0.0010476388270035,-0.0290056932717561,0.0,0.0,0.0,-0.010482114739716,60.0,-15.985471725463867,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372802734375,0.0,0.0,9.828351176111028e-05,290.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7967834472656,0.0,0.0,0.0001034972519846,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8404846191406,0.0,0.0,7.644273136975244e-05,290.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202819824219,0.0,0.0,0.0001034972738125,291.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327331542969,0.0,0.0,0.0004909464041702,288.5504150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7862243652344,264.8500061035156,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-15.974136352539062,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.83123779296875,0.0,0.0,9.824360313359648e-05,290.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909851074219,0.0,0.0,0.0001034552333294,290.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8344116210937,0.0,0.0,7.641169213457033e-05,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8143615722656,0.0,0.0,0.0001034552478813,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82672119140625,0.0,0.0,0.0004907470429316,288.5444641113281,294.1499938964844,264.8500061035156,263.4564819335937,264.78680419921875,264.8500061035156,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333558980197722e-08,0.0010467631509527,-0.0287376604974269,0.0,0.0,0.0,-0.0104313464835286,60.0,-15.963156700134276,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,9.816915553528816e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,0.0001033768276101,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.822265625,0.0,0.0,7.635378278791904e-05,290.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,0.000103376849438,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,0.000490375154186,288.53253173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240793185152144e-08,0.0010459698969498,-0.0284948665648698,0.0,0.0,0.0,-0.0103853587061166,60.0,-15.94205093383789,-0.0,-7.459454565150736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8191223144531,0.0,0.0,9.816915553528816e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,0.0001033768276101,290.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.822265625,0.0,0.0,7.635378278791904e-05,290.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8024597167969,0.0,0.0,0.000103376849438,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.814697265625,0.0,0.0,0.000490375154186,288.53253173828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7879638671875,264.8500061035156,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.1240793185152144e-08,0.0010459698969498,-0.0284948665648698,0.0,0.0,0.0,-0.0103853587061166,60.0,-15.94205093383789,-0.0,-7.459454565150736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070373535156,0.0,0.0,9.81023840722628e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,0.0001033065200317,290.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,7.630185427842662e-05,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79058837890625,0.0,0.0,0.0001033065418596,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,0.000490041624289,288.5206298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452697752043,1.1157602841649352e-08,0.0010452585993334,-0.0282771289348602,0.0,0.0,0.0,-0.0103441178798675,60.0,-15.92221450805664,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
