time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8070373535156,0.0,0.0,9.81023840722628e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,0.0001033065200317,290.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8101501464844,0.0,0.0,7.630185427842662e-05,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.79058837890625,0.0,0.0,0.0001033065418596,291.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8026733398437,0.0,0.0,0.000490041624289,288.5206298828125,294.1499938964844,264.8500061035156,263.4564819335937,264.78912353515625,264.8500061035156,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452697752043,1.1157602841649352e-08,0.0010452585993334,-0.0282771289348602,0.0,0.0,0.0,-0.0103441178798675,60.0,-15.92221450805664,-0.0,-7.449310857055026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,9.80428740149364e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,0.0001032438449328,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79803466796875,0.0,0.0,7.625556463608518e-05,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787475585937,0.0,0.0,0.0001032438667607,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906494140625,0.0,0.0,0.0004897443577647,288.5087280273437,294.1499938964844,264.8500061035156,263.4564819335937,264.79022216796875,264.8500061035156,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044635544531,1.1083451489923846e-08,0.0010446244850754,-0.0280830450356006,0.0,0.0,0.0,-0.0103073567152023,60.0,-15.903570175170898,-0.0,-7.4402755956271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79498291015625,0.0,0.0,9.80428740149364e-05,290.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,0.0001032438449328,290.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79803466796875,0.0,0.0,7.625556463608518e-05,290.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7787475585937,0.0,0.0,0.0001032438667607,291.22906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7906494140625,0.0,0.0,0.0004897443577647,288.5087280273437,294.1499938964844,264.8500061035156,263.4564819335937,264.79022216796875,264.8500061035156,287.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044635544531,1.1083451489923846e-08,0.0010446244850754,-0.0280830450356006,0.0,0.0,0.0,-0.0103073567152023,60.0,-15.903570175170898,-0.0,-7.4402755956271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78289794921875,0.0,0.0,9.79908654699102e-05,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,0.0001031890860758,290.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,7.621511758770794e-05,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668762207031,0.0,0.0,0.0001031891006277,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77862548828125,0.0,0.0,0.000489484576974,288.496826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440814075991,1.1018652656957784e-08,0.0010440703481435,-0.0279134400188922,0.0,0.0,0.0,-0.0102752335369586,60.0,-15.886200904846191,-0.0,-7.432384308003749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78289794921875,0.0,0.0,9.79908654699102e-05,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7447204589844,0.0,0.0,0.0001031890860758,290.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7859191894531,0.0,0.0,7.621511758770794e-05,290.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7668762207031,0.0,0.0,0.0001031891006277,291.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.77862548828125,0.0,0.0,0.000489484576974,288.496826171875,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440814075991,1.1018652656957784e-08,0.0010440703481435,-0.0279134400188922,0.0,0.0,0.0,-0.0102752335369586,60.0,-15.886200904846191,-0.0,-7.432384308003749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7768859863281,0.0,0.0,9.796702215680853e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7389221191406,0.0,0.0,0.0001031639767461,290.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7798767089844,0.0,0.0,7.619657117174938e-05,290.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7609558105469,0.0,0.0,0.000103163998574,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,0.0004893654840998,288.4908752441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7918701171875,264.8500061035156,287.0920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438272729516,1.0988944865175654e-08,0.0010438163299113,-0.0278356801718473,0.0,0.0,0.0,-0.0102605065330863,60.0,-15.877878189086914,-0.0,-7.42876764547873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7708435058594,0.0,0.0,9.794568177312613e-05,290.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.733154296875,0.0,0.0,0.000103141501313,290.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7738342285156,0.0,0.0,7.617997471243143e-05,290.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550354003906,0.0,0.0,0.0001031415231409,291.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7666320800781,0.0,0.0,0.0004892589058727,288.4849548339844,294.1499938964844,264.8500061035156,263.4564819335937,264.7924194335937,264.8500061035156,287.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043599913828,1.0962353691468252e-08,0.0010435889707878,-0.027766078710556,0.0,0.0,0.0,-0.0102473236620426,60.0,-15.86998176574707,-0.0,-7.425531123317344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,9.7906835435424e-05,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,0.0001031005958793,290.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7617492675781,0.0,0.0,7.614975766045973e-05,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431945800781,0.0,0.0,0.0001031006104312,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.754638671875,0.0,0.0,0.0004890648415312,288.4730529785156,294.1499938964844,264.8500061035156,263.4564819335937,264.79345703125,264.8500061035156,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.854828834533691,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588195800781,0.0,0.0,9.7906835435424e-05,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215881347656,0.0,0.0,0.0001031005958793,290.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7617492675781,0.0,0.0,7.614975766045973e-05,290.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431945800781,0.0,0.0,0.0001031006104312,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.754638671875,0.0,0.0,0.0004890648415312,288.4730529785156,294.1499938964844,264.8500061035156,263.4564819335937,264.79345703125,264.8500061035156,287.0746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.854828834533691,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74676513671875,0.0,0.0,9.787403541849926e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71002197265625,0.0,0.0,0.0001030660569085,290.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,7.61242481530644e-05,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313537597656,0.0,0.0,0.0001030660714604,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,0.0004889009869657,288.461181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.79449462890625,264.8500061035156,287.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873083766682612e-08,0.0010428256355226,-0.0275324136018753,0.0,0.0,0.0,-0.010203069075942,60.0,-15.840689659118652,-0.0,-7.414671188143984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.74676513671875,0.0,0.0,9.787403541849926e-05,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71002197265625,0.0,0.0,0.0001030660569085,290.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7496643066406,0.0,0.0,7.61242481530644e-05,290.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313537597656,0.0,0.0,0.0001030660714604,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7426452636719,0.0,0.0,0.0004889009869657,288.461181640625,294.1499938964844,264.8500061035156,263.4564819335937,264.79449462890625,264.8500061035156,287.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873083766682612e-08,0.0010428256355226,-0.0275324136018753,0.0,0.0,0.0,-0.010203069075942,60.0,-15.840689659118652,-0.0,-7.414671188143984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,9.784669236978516e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6984558105469,0.0,0.0,0.0001030372586683,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,7.610298052895814e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7195129394531,0.0,0.0,0.0001030372804962,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306823730469,0.0,0.0,0.0004887643735855,288.4493103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042545074597,1.0839013242502917e-08,0.001042534247972,-0.0274432338774204,0.0,0.0,0.0,-0.0101861786097288,60.0,-15.8274564743042,-0.0,-7.410528723994504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7347412109375,0.0,0.0,9.784669236978516e-05,290.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6984558105469,0.0,0.0,0.0001030372586683,290.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,7.610298052895814e-05,290.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7195129394531,0.0,0.0,0.0001030372804962,291.2126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306823730469,0.0,0.0,0.0004887643735855,288.4493103027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7955322265625,264.8500061035156,287.05145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042545074597,1.0839013242502917e-08,0.001042534247972,-0.0274432338774204,0.0,0.0,0.0,-0.0101861786097288,60.0,-15.8274564743042,-0.0,-7.410528723994504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72271728515625,0.0,0.0,9.782498091226444e-05,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868896484375,0.0,0.0,0.0001030143976095,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255249023437,0.0,0.0,7.608609303133562e-05,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70770263671875,0.0,0.0,0.0001030144194373,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186889648437,0.0,0.0,0.0004886559327133,288.4374389648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7965087890625,264.8500061035156,287.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423137573525,1.0811960216017269e-08,0.0010423029307276,-0.0273724198341369,0.0,0.0,0.0,-0.0101727675646543,60.0,-15.815215110778809,-0.0,-7.407240332213405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72271728515625,0.0,0.0,9.782498091226444e-05,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6868896484375,0.0,0.0,0.0001030143976095,290.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255249023437,0.0,0.0,7.608609303133562e-05,290.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.70770263671875,0.0,0.0,0.0001030144194373,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7186889648437,0.0,0.0,0.0004886559327133,288.4374389648437,294.1499938964844,264.8500061035156,263.4564819335937,264.7965087890625,264.8500061035156,287.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423137573525,1.0811960216017269e-08,0.0010423029307276,-0.0273724198341369,0.0,0.0,0.0,-0.0101727675646543,60.0,-15.815215110778809,-0.0,-7.407240332213405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167053222656,0.0,0.0,9.781574772205204e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811218261719,0.0,0.0,0.0001030046769301,290.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.719482421875,0.0,0.0,7.607891893712804e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7017822265625,0.0,0.0,0.000103004698758,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71270751953125,0.0,0.0,0.0004886098322458,288.4315185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7970275878906,264.8500061035156,287.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422153864055,1.0800461858195833e-08,0.0010422046761959,-0.0273423213511705,0.0,0.0,0.0,-0.0101670669391751,60.0,-15.809388160705566,-0.0,-7.405842694652166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.710693359375,0.0,0.0,9.780780965229496e-05,290.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67535400390625,0.0,0.0,0.0001029963241307,290.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7134704589844,0.0,0.0,7.60727416491136e-05,290.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69586181640625,0.0,0.0,0.0001029963386827,291.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.70672607421875,0.0,0.0,0.0004885701928287,288.4255676269531,294.1499938964844,264.8500061035156,263.4564819335937,264.7975158691406,264.8500061035156,287.0283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.079057110331405e-08,0.001042120042257,-0.0273164324462413,0.0,0.0,0.0,-0.0101621635258197,60.0,-15.803771018981934,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,9.779533866094424e-05,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,0.0001029831837513,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.701416015625,0.0,0.0,7.606304279761389e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0001029832055792,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947631835937,0.0,0.0,0.0004885079106315,288.4137268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7984619140625,264.8500061035156,287.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775029757326138e-08,0.0010419870959594,-0.027275750413537,0.0,0.0,0.0,-0.0101544586941599,60.0,-15.793085098266602,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986694335937,0.0,0.0,9.779533866094424e-05,290.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6637878417969,0.0,0.0,0.0001029831837513,290.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.701416015625,0.0,0.0,7.606304279761389e-05,290.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6840209960937,0.0,0.0,0.0001029832055792,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947631835937,0.0,0.0,0.0004885079106315,288.4137268066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7984619140625,264.8500061035156,287.0168151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419979225844,1.0775029757326138e-08,0.0010419870959594,-0.027275750413537,0.0,0.0,0.0,-0.0101544586941599,60.0,-15.793085098266602,-0.0,-7.40275183375161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.0,0.050000000745058,9.778655658010392e-05,290.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.050000000745058,0.0001029739432851,290.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893615722656,0.0,0.050000000745058,7.605621067341417e-05,290.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722106933594,0.0,0.050000000745058,0.000102973957837,291.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.050000000745058,0.0004884640220552,288.40185546875,291.1499938964844,264.8500061035156,263.4564819335937,264.7994079589844,264.8500061035156,287.0052795410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-15.783072471618652,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866455078125,0.0,0.050000000745058,9.778655658010392e-05,290.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6522216796875,0.0,0.050000000745058,0.0001029739432851,290.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893615722656,0.0,0.050000000745058,7.605621067341417e-05,290.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6722106933594,0.0,0.050000000745058,0.000102973957837,291.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68280029296875,0.0,0.050000000745058,0.0004884640220552,288.40185546875,291.1499938964844,264.8500061035156,263.4564819335937,264.7994079589844,264.8500061035156,287.0052795410156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764089175552272e-08,0.0010418934980407,-0.0272471122443676,0.0,0.0,0.0,-0.0101490346714854,60.0,-15.783072471618652,-0.0,-7.401422408293001e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367431640625,0.6412290930747986,0.050000000745058,0.0408187955617904,290.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296325683594,0.6412290930747986,0.050000000745058,0.0429841540753841,290.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53729248046875,0.6412290930747986,0.050000000745058,0.0317479521036148,290.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53375244140625,0.6412290930747986,0.050000000745058,0.0429841578006744,291.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.6412290930747986,0.050000000745058,0.2038983255624771,287.3332214355469,291.1499938964844,264.8503112792969,263.4566955566406,283.90753173828125,286.6752014160156,286.8695678710937,1.0,0.109703280031681,0.1428809612989425,0.1428809612989425,1.0,1.0,-0.4348847568035126,0.0077527086250483,0.4271320402622223,-0.068047896027565,0.0,0.0,0.0,10.20384407043457,60.0,-174.3475341796875,-0.0,12.271110534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.6377090811729431,0.050000000745058,0.045213371515274,290.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85137939453125,0.6377090811729431,0.050000000745058,0.0476118586957454,290.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.851806640625,0.6377090811729431,0.050000000745058,0.0351659543812274,290.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85162353515625,0.6377090811729431,0.050000000745058,0.0476118586957454,291.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517150878906,0.6377090811729431,0.050000000745058,0.2258501499891281,286.80841064453125,291.1499938964844,264.8511962890625,263.4573059082031,286.68121337890625,291.0429992675781,286.74517822265625,1.0,0.1210766285657882,0.2857619225978851,0.2857619225978851,1.0,1.0,-0.4817580580711365,0.0403523594141006,0.441405713558197,-0.0410800501704216,0.0,0.0,0.0,12.530363082885742,60.0,-73.40005493164062,-0.0,16.669143676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.0456580631434917,290.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.048080138862133,290.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.0355118252336978,290.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.048080138862133,291.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.2280714809894561,286.6925964355469,291.1499938964844,264.85467529296875,263.4596862792969,283.430908203125,291.1624755859375,286.5804138183594,1.0,0.140557512640953,0.5715238451957703,0.5715238451957703,1.0,1.0,-0.4864988625049591,0.1543074697256088,0.3321914076805115,0.0719723105430603,0.0,0.0,0.0,20.07313346862793,60.0,-597.925048828125,-0.0,23.16564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.0456580631434917,290.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.048080138862133,290.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.0355118252336978,290.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.048080138862133,291.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70172119140625,0.5749890208244324,0.050000000745058,0.2280714809894561,286.6925964355469,291.1499938964844,264.85467529296875,263.4596862792969,283.430908203125,291.1624755859375,286.5804138183594,1.0,0.140557512640953,0.5715238451957703,0.5715238451957703,1.0,1.0,-0.4864988625049591,0.1543074697256088,0.3321914076805115,0.0719723105430603,0.0,0.0,0.0,20.07313346862793,60.0,-597.925048828125,-0.0,23.16564178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190673828125,306.8554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2481009184353691e-20,1.2481028571399298e-20,-1.9117608007491806e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.5524847507476807,0.050000000745058,0.0457951724529266,290.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.5524847507476807,0.050000000745058,0.0482245236635208,290.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.5524847507476807,0.050000000745058,0.0356184691190719,290.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.5524847507476807,0.050000000745058,0.0482245236635208,291.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.5524847507476807,0.050000000745058,0.228756383061409,286.32427978515625,291.1499938964844,264.85723876953125,263.4614562988281,281.5956726074219,291.1547546386719,286.0393981933594,1.0,0.1489502787590026,0.714404821395874,0.714404821395874,1.0,1.0,-0.4879598319530487,0.1819142997264862,0.3060455322265625,0.0992996394634246,0.0,0.0,1.0,23.74256896972656,60.0,-1209.9927978515625,-1493.7244873046875,26.31167221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186706542969,306.77154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,12.383255004882812,18000.0,0.0,0.0,3.24168213410303e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121581247076392,0.0121581433340907,-1.8843381965893968e-08,0.0,3.289895289526612e-08,0.0,0.0,0.016349172219634,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4725952148437,297.1499938964844,293.1499938964844,0.0010476487223058,-94.5720672607422,287.3074035644531,0.5351310968399048,0.050000000745058,0.0459260568022728,290.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765380859375,0.5351310968399048,0.050000000745058,0.048362348228693,290.2744140625,297.1499938964844,293.1499938964844,0.0009057936258614,-63.596317291259766,287.048095703125,0.5351310968399048,0.050000000745058,0.0357202664017677,290.2651062011719,297.1499938964844,293.1499938964844,0.0011167463380843,-106.15731811523438,287.3914794921875,0.5351310968399048,0.050000000745058,0.048362348228693,291.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1476745605469,0.5351310968399048,0.050000000745058,0.2294101566076278,285.9991455078125,291.1499938964844,264.8603210449219,263.4635925292969,281.1372375488281,291.1531677246094,286.29296875,1.0,0.1565084457397461,0.7709956765174866,0.7709956765174866,1.0,1.0,-0.4893544614315033,0.187356561422348,0.3019979000091553,0.1045158430933952,0.0,0.0,1.0,27.24501609802246,60.0,1276.2236328125,-6592.78515625,29.33831024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6869201660156,308.08856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,6816.31201171875,18000.0,0.0,0.0,0.0139079382643103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547099769115448,0.4547127783298492,-2.8045353701600102e-06,0.0,1.4114789337327238e-05,0.0,0.0,15.032904624938965,0.0,0.0,0.0,0.3022543787956238,4.0,0.0,1.0
713220,290.4961853027344,297.1499938964844,293.1499938964844,0.0020339225884526,-171.46670532226562,290.7809143066406,0.5119629502296448,0.050000000745058,0.0461591407656669,290.4886779785156,297.1499938964844,293.1499938964844,0.001883604330942,-167.22203063964844,290.5409851074219,0.5119629502296448,0.050000000745058,0.0486077964305877,290.296142578125,297.1499938964844,293.1499938964844,0.0019887953530997,-130.4051971435547,290.68731689453125,0.5119629502296448,0.050000000745058,0.035901553928852,290.2809143066406,297.1499938964844,293.1499938964844,0.0021983440965414,-195.1493377685547,291.0072021484375,0.5119629502296448,0.050000000745058,0.0486077964305877,291.16241455078125,297.1499938964844,293.1499938964844,0.0015233671292662,-641.5350341796875,290.0531921386719,0.5119629502296448,0.050000000745058,0.2305744588375091,287.9949951171875,291.1499938964844,264.8677978515625,263.4687194824219,280.88006591796875,291.159423828125,288.4167175292969,1.0,0.1690502911806106,0.8813560605049133,0.8813560605049133,1.0,1.0,-0.4918381869792938,0.1926698684692382,0.2991683185100555,0.1094075143337249,0.0,0.0,1.0,33.48161697387695,60.0,2191.214111328125,-6698.20263671875,34.77098083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4367980957031,307.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,15373.859375,18000.0,0.0,0.0,0.0467461571097373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6828907132148743,0.6828969717025757,-6.3086349655350205e-06,0.0,4.744140824186616e-05,0.0,0.0,50.619384765625,0.0,0.0,0.0,0.4287185668945312,4.0,0.0,1.0
713280,290.4971618652344,297.1499938964844,293.1499938964844,0.0020561718847602,-173.1125030517578,290.855712890625,0.5115084052085876,0.050000000745058,0.0461646728217601,290.4893798828125,297.1499938964844,293.1499938964844,0.0019069189438596,-169.06773376464844,290.61773681640625,0.5115084052085876,0.050000000745058,0.0486136265099048,290.2969970703125,297.1499938964844,293.1499938964844,0.0020135219674557,-131.85147094726562,290.7660217285156,0.5115084052085876,0.050000000745058,0.0359058566391468,290.2816467285156,297.1499938964844,293.1499938964844,0.0022231240291148,-197.086181640625,291.0853881835937,0.5115084052085876,0.050000000745058,0.0486136265099048,291.1630249023437,297.1499938964844,293.1499938964844,0.0015403412980958,-647.8262329101562,290.12127685546875,0.5115084052085876,0.050000000745058,0.2306021004915237,288.0389099121094,291.1499938964844,264.8680114746094,263.4688720703125,280.8764343261719,291.15997314453125,288.4516906738281,1.0,0.1693357229232788,0.8841774463653564,0.8841774463653564,1.0,1.0,-0.4918971657752991,0.1927610039710998,0.2991361618041992,0.1094881892204284,0.0,0.0,1.0,33.62970352172852,60.0,2181.657958984375,-6692.1044921875,34.90064239501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3888854980469,307.0449523925781,278.1499938964844,0.0,18000.0,313.1499938964844,15475.6650390625,18000.0,0.0,0.0,0.0475980639457702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6851480007171631,0.685154378414154,-6.3504103309242055e-06,0.0,4.830598481930792e-05,0.0,0.0,51.12298583984375,0.0,0.0,0.0,0.4299781322479248,4.0,0.0,1.0
713340,290.5429382324219,297.1499938964844,293.1499938964844,0.0028941275086253,-233.89073181152344,293.2574462890625,0.496969074010849,0.050000000745058,0.0463684499263763,290.521240234375,297.1499938964844,293.1499938964844,0.0027889248449355,-237.4071655273437,293.0950012207031,0.496969074010849,0.050000000745058,0.0488282106816768,290.3372497558594,297.1499938964844,293.1499938964844,0.0029449861031025,-185.08457946777344,293.3094787597656,0.496969074010849,0.050000000745058,0.0360643491148948,290.3176574707031,297.1499938964844,293.1499938964844,0.0031587269622832,-268.5652160644531,293.61553955078125,0.496969074010849,0.050000000745058,0.0488282106816768,291.194580078125,297.1499938964844,293.1499938964844,0.0021785008721053,-880.281494140625,292.266845703125,0.496969074010849,0.050000000745058,0.2316199988126754,289.298095703125,291.1499938964844,264.8775939941406,263.4754638671875,280.79132080078125,291.1897888183594,289.53515625,1.0,0.1795004606246948,0.9973592162132264,0.9973592162132264,1.0,1.0,-0.4940685927867889,0.1954246610403061,0.298643946647644,0.1117459163069725,0.0,0.0,1.0,39.081390380859375,60.0,1651.833740234375,-6436.8447265625,39.69534683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8507080078125,305.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17499.26953125,18000.0,0.0,0.0,0.0813482031226158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728567361831665,0.7285745143890381,-7.1807930908107664e-06,0.0,8.255808643298224e-05,0.0,0.0,61.471099853515625,0.0,0.0,0.0,0.4542126357555389,4.0,0.0,1.0
713400,290.5429382324219,297.1499938964844,293.1499938964844,0.0028941275086253,-233.89073181152344,293.2574462890625,0.496969074010849,0.050000000745058,0.0463684499263763,290.521240234375,297.1499938964844,293.1499938964844,0.0027889248449355,-237.4071655273437,293.0950012207031,0.496969074010849,0.050000000745058,0.0488282106816768,290.3372497558594,297.1499938964844,293.1499938964844,0.0029449861031025,-185.08457946777344,293.3094787597656,0.496969074010849,0.050000000745058,0.0360643491148948,290.3176574707031,297.1499938964844,293.1499938964844,0.0031587269622832,-268.5652160644531,293.61553955078125,0.496969074010849,0.050000000745058,0.0488282106816768,291.194580078125,297.1499938964844,293.1499938964844,0.0021785008721053,-880.281494140625,292.266845703125,0.496969074010849,0.050000000745058,0.2316199988126754,289.298095703125,291.1499938964844,264.8775939941406,263.4754638671875,280.79132080078125,291.1897888183594,289.53515625,1.0,0.1795004606246948,0.9973592162132264,0.9973592162132264,1.0,1.0,-0.4940685927867889,0.1954246610403061,0.298643946647644,0.1117459163069725,0.0,0.0,1.0,39.081390380859375,60.0,1651.833740234375,-6436.8447265625,39.69534683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8507080078125,305.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17499.26953125,18000.0,0.0,0.0,0.0813482031226158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.728567361831665,0.7285745143890381,-7.1807930908107664e-06,0.0,8.255808643298224e-05,0.0,0.0,61.471099853515625,0.0,0.0,0.0,0.4542126357555389,4.0,0.0,1.0
713460,290.59356689453125,297.1499938964844,293.1499938964844,0.0036383219994604,-284.56805419921875,295.0311584472656,0.4871193766593933,0.050000000745058,0.0465371832251548,290.5565795898437,297.1499938964844,293.1499938964844,0.0035781254991889,-294.8461608886719,294.9389343261719,0.4871193766593933,0.050000000745058,0.0490058958530426,290.3833312988281,297.1499938964844,293.1499938964844,0.0037751304917037,-229.3770446777344,295.1984558105469,0.4871193766593933,0.050000000745058,0.0361955873668193,290.3601379394531,297.1499938964844,293.1499938964844,0.0040011159144341,-328.3678894042969,295.4993591308594,0.4871193766593933,0.050000000745058,0.0490058958530426,291.23260498046875,297.1499938964844,293.1499938964844,0.0027340168599039,-1072.7315673828125,293.8221435546875,0.4871193766593933,0.050000000745058,0.2324628680944442,290.14178466796875,291.1499938964844,264.88897705078125,263.4832763671875,280.80670166015625,291.227294921875,290.32275390625,1.0,0.1874660104513168,0.9976798295974731,0.9976798295974731,1.0,1.0,-0.4958666265010834,0.1962180882692337,0.2996485531330108,0.1121598482131958,0.0,0.0,1.0,43.59490966796875,48.0,1193.650390625,-6262.962890625,43.69649124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.01318359375,304.9809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.97265625,18000.0,0.0,0.0,0.1128124743700027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736923336982727,0.7369306683540344,-7.346451184275793e-06,0.0,0.0001144903144449,0.0,0.0,63.61050415039063,0.0,0.0,0.0,0.4588784873485565,4.0,0.0,1.0
713520,290.59356689453125,297.1499938964844,293.1499938964844,0.0036383219994604,-284.56805419921875,295.0311584472656,0.4871193766593933,0.050000000745058,0.0465371832251548,290.5565795898437,297.1499938964844,293.1499938964844,0.0035781254991889,-294.8461608886719,294.9389343261719,0.4871193766593933,0.050000000745058,0.0490058958530426,290.3833312988281,297.1499938964844,293.1499938964844,0.0037751304917037,-229.3770446777344,295.1984558105469,0.4871193766593933,0.050000000745058,0.0361955873668193,290.3601379394531,297.1499938964844,293.1499938964844,0.0040011159144341,-328.3678894042969,295.4993591308594,0.4871193766593933,0.050000000745058,0.0490058958530426,291.23260498046875,297.1499938964844,293.1499938964844,0.0027340168599039,-1072.7315673828125,293.8221435546875,0.4871193766593933,0.050000000745058,0.2324628680944442,290.14178466796875,291.1499938964844,264.88897705078125,263.4832763671875,280.80670166015625,291.227294921875,290.32275390625,1.0,0.1874660104513168,0.9976798295974731,0.9976798295974731,1.0,1.0,-0.4958666265010834,0.1962180882692337,0.2996485531330108,0.1121598482131958,0.0,0.0,1.0,43.59490966796875,48.0,1193.650390625,-6262.962890625,43.69649124145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.01318359375,304.9809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.97265625,18000.0,0.0,0.0,0.1128124743700027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.736923336982727,0.7369306683540344,-7.346451184275793e-06,0.0,0.0001144903144449,0.0,0.0,63.61050415039063,0.0,0.0,0.0,0.4588784873485565,4.0,0.0,1.0
713580,290.6385498046875,297.1499938964844,293.1499938964844,0.004234607797116,-322.19287109375,296.317138671875,0.4847362041473388,0.050000000745058,0.046580784022808,290.5881042480469,297.1499938964844,293.1499938964844,0.0042162863537669,-337.9022827148437,296.28350830078125,0.4847362041473388,0.050000000745058,0.0490518063306808,290.42578125,297.1499938964844,293.1499938964844,0.0044453619047999,-262.2362060546875,296.56903076171875,0.4847362041473388,0.050000000745058,0.0362294986844062,290.3986511230469,297.1499938964844,293.1499938964844,0.0046909060329198,-373.068115234375,296.8720092773437,0.4847362041473388,0.050000000745058,0.0490518063306808,291.2677307128906,297.1499938964844,293.1499938964844,0.0031646280549466,-1214.2169189453125,294.94024658203125,0.4847362041473388,0.050000000745058,0.2326806485652923,290.7385559082031,291.1499938964844,264.9004821777344,263.4911804199219,280.83013916015625,291.26239013671875,290.8870544433594,1.0,0.1890141665935516,0.997965693473816,0.997965693473816,1.0,1.0,-0.496331512928009,0.1964447051286697,0.2998868227005005,0.1121981441974639,0.0,0.0,1.0,44.76026153564453,48.0,913.1183471679688,-6208.24169921875,44.73418426513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7714233398437,304.761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.56640625,18000.0,0.0,0.0,0.1376747786998748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7384569644927979,0.73846435546875,-7.377061137958663e-06,0.0,0.0001397223968524,0.0,0.0,64.00848388671875,0.0,0.0,0.0,0.4597349464893341,4.0,0.0,1.0
713640,290.6439208984375,297.1499938964844,293.1499938964844,0.0043036052957177,-326.3597412109375,296.45904541015625,0.4848139882087707,0.050000000745058,0.0465793497860431,290.59185791015625,297.1499938964844,293.1499938964844,0.0042905495502054,-342.695068359375,296.4323425292969,0.4848139882087707,0.050000000745058,0.0490502975881099,290.4309387207031,297.1499938964844,293.1499938964844,0.0045232055708765,-265.866943359375,296.7202453613281,0.4848139882087707,0.050000000745058,0.036228384822607,290.4032287597656,297.1499938964844,293.1499938964844,0.0047718165442347,-378.0399169921875,297.0239562988281,0.4848139882087707,0.050000000745058,0.0490502975881099,291.27197265625,297.1499938964844,293.1499938964844,0.0032134365756064,-1229.8052978515625,295.0631408691406,0.4848139882087707,0.050000000745058,0.2326734960079193,290.8035583496094,291.1499938964844,264.9019470214844,263.4921875,280.8330078125,291.2666320800781,290.9489440917969,1.0,0.18891242146492,0.99800044298172,0.99800044298172,1.0,1.0,-0.4963162839412689,0.196444034576416,0.2998722195625305,0.1121836900711059,0.0,0.0,1.0,44.72175598144531,36.0,886.4962768554688,-6207.45556640625,44.69987869262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7700500488281,304.7611083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.224609375,18000.0,0.0,0.0,0.140454888343811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7385321259498596,0.738539457321167,-7.378562258963939e-06,0.0,0.0001425438531441,0.0,0.0,64.02802276611328,0.0,0.0,0.0,0.459776908159256,4.0,0.0,1.0
