time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6681823730469,297.1499938964844,293.1499938964844,0.0046149073168635,-344.66070556640625,297.0809020996094,0.4860303103923797,0.050000000745058,0.0465570203959941,290.6088562011719,297.1499938964844,293.1499938964844,0.0046265302225947,-363.7828674316406,297.08526611328125,0.4860303103923797,0.050000000745058,0.049026783555746,290.4547119140625,297.1499938964844,293.1499938964844,0.0048754485324025,-281.79656982421875,297.3822326660156,0.4860303103923797,0.050000000745058,0.0362110175192356,290.4241027832031,297.1499938964844,293.1499938964844,0.0051396992057561,-399.9082946777344,297.6906433105469,0.4860303103923797,0.050000000745058,0.049026783555746,291.29132080078125,297.1499938964844,293.1499938964844,0.0034306573215872,-1298.0245361328125,295.6002502441406,0.4860303103923797,0.050000000745058,0.2325619608163833,291.08673095703125,291.1499938964844,264.9090270996094,263.4970397949219,280.8461608886719,291.2861022949219,291.2196655273437,1.0,0.1877223849296569,0.998160719871521,0.998160719871521,1.0,1.0,-0.4960784316062927,0.1963750571012497,0.2997033894062042,0.1120724901556968,0.0,0.0,0.998245120048523,44.123512268066406,36.0,782.2064208984375,-6218.48583984375,44.16704559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8321533203125,304.8205871582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.771484375,18000.0,0.0,0.0,0.1525481641292572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7387486696243286,0.7387560606002808,-7.382890544249676e-06,0.0,0.0001548169966554,0.0,0.0,64.08436584472656,0.0,0.0,0.0,0.4598978459835052,4.0,0.0,1.0
713760,290.69146728515625,297.1499938964844,293.1499938964844,0.0049154381267726,-361.5087890625,297.6562194824219,0.4885514080524444,0.050000000745058,0.0465113706886768,290.6253356933594,297.1499938964844,293.1499938964844,0.0049523417837917,-383.2468566894531,297.690185546875,0.4885514080524444,0.050000000745058,0.0489787124097347,290.47784423828125,297.1499938964844,293.1499938964844,0.0052176676690578,-296.4568786621094,297.9943542480469,0.4885514080524444,0.050000000745058,0.0361755117774009,290.4442749023437,297.1499938964844,293.1499938964844,0.0054994728416204,-420.0841064453125,298.3084411621094,0.4885514080524444,0.050000000745058,0.0489787124097347,291.3102111816406,297.1499938964844,293.1499938964844,0.0036354642361402,-1360.4439697265625,296.0953063964844,0.4885514080524444,0.050000000745058,0.2323339283466339,291.3470764160156,291.1499938964844,264.9164733886719,263.5021667480469,280.8591613769531,291.3051147460937,291.4706726074219,1.0,0.1854453831911087,0.9983848929405212,0.9983848929405212,1.0,1.0,-0.4955920577049255,0.1962089389562606,0.299383133649826,0.1118956804275512,0.0,0.0,0.9589673280715942,42.901214599609375,25.0,705.1502685546875,-6251.19677734375,43.07988739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9954528808594,304.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.396484375,18000.0,0.0,0.0,0.16340172290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388436198234558,0.738851010799408,-7.384788204944925e-06,0.0,0.000165831981576,0.0,0.0,64.10907745361328,0.0,0.0,0.0,0.4599508643150329,4.0,0.0,1.0
713820,290.7348022460937,297.1499938964844,293.1499938964844,0.0054920320399105,-391.4066162109375,298.6985778808594,0.4968227744102478,0.050000000745058,0.0463707819581031,290.656494140625,297.1499938964844,293.1499938964844,0.0055818683467805,-417.9085388183594,298.78741455078125,0.4968227744102478,0.050000000745058,0.0488306656479835,290.5213928222656,297.1499938964844,293.1499938964844,0.005881461314857,-322.4836120605469,299.10284423828125,0.4968227744102478,0.050000000745058,0.0360661633312702,290.4822082519531,297.1499938964844,293.1499938964844,0.0062036337330937,-455.9916076660156,299.4291381835937,0.4968227744102478,0.050000000745058,0.0488306656479835,291.3461608886719,297.1499938964844,293.1499938964844,0.0040144249796867,-1470.288330078125,296.9892883300781,0.4968227744102478,0.050000000745058,0.2316316664218902,291.8217163085937,291.1499938964844,264.9323425292969,263.5130615234375,280.88433837890625,291.3414001464844,291.9342346191406,1.0,0.178484171628952,0.9988332390785216,0.9988332390785216,1.0,1.0,-0.4940941035747528,0.1956715732812881,0.2984225153923034,0.111399732530117,0.0,0.0,0.837211012840271,39.137733459472656,25.0,615.1729125976562,-6368.79052734375,39.74541091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5632629394531,305.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.1812973916530609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389033436775208,0.7389107346534729,-7.385982371488353e-06,0.0,0.0001839938195189,0.0,0.0,64.12462615966797,0.0,0.0,0.0,0.4599842429161072,4.0,0.0,1.0
713880,290.7348022460937,297.1499938964844,293.1499938964844,0.0054920320399105,-391.4066162109375,298.6985778808594,0.4968227744102478,0.050000000745058,0.0463707819581031,290.656494140625,297.1499938964844,293.1499938964844,0.0055818683467805,-417.9085388183594,298.78741455078125,0.4968227744102478,0.050000000745058,0.0488306656479835,290.5213928222656,297.1499938964844,293.1499938964844,0.005881461314857,-322.4836120605469,299.10284423828125,0.4968227744102478,0.050000000745058,0.0360661633312702,290.4822082519531,297.1499938964844,293.1499938964844,0.0062036337330937,-455.9916076660156,299.4291381835937,0.4968227744102478,0.050000000745058,0.0488306656479835,291.3461608886719,297.1499938964844,293.1499938964844,0.0040144249796867,-1470.288330078125,296.9892883300781,0.4968227744102478,0.050000000745058,0.2316316664218902,291.8217163085937,291.1499938964844,264.9323425292969,263.5130615234375,280.88433837890625,291.3414001464844,291.9342346191406,1.0,0.178484171628952,0.9988332390785216,0.9988332390785216,1.0,1.0,-0.4940941035747528,0.1956715732812881,0.2984225153923034,0.111399732530117,0.0,0.0,0.837211012840271,39.137733459472656,25.0,615.1729125976562,-6368.79052734375,39.74541091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5632629394531,305.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.1812973916530609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389033436775208,0.7389107346534729,-7.385982371488353e-06,0.0,0.0001839938195189,0.0,0.0,64.12462615966797,0.0,0.0,0.0,0.4599842429161072,4.0,0.0,1.0
713940,290.7740783691406,297.1499938964844,293.1499938964844,0.0060515697114169,-417.2434387207031,299.6323547363281,0.504327118396759,0.050000000745058,0.0462585389614105,290.68536376953125,297.1499938964844,293.1499938964844,0.0061987158842384,-447.9827270507813,299.7707824707031,0.504327118396759,0.050000000745058,0.0487124696373939,290.561279296875,297.1499938964844,293.1499938964844,0.0065354476682841,-344.98345947265625,300.0941467285156,0.504327118396759,0.050000000745058,0.035978864878416,290.51690673828125,297.1499938964844,293.1499938964844,0.006906169001013,-487.1554870605469,300.4330749511719,0.504327118396759,0.050000000745058,0.0487124696373939,291.3795166015625,297.1499938964844,293.1499938964844,0.0043649380095303,-1564.3251953125,297.7907409667969,0.504327118396759,0.050000000745058,0.2310709804296493,292.26416015625,291.1499938964844,264.949462890625,263.5248107910156,280.9079284667969,291.3750915527344,292.3726501464844,1.0,0.1731009185314178,0.9992815852165222,0.9992815852165222,1.0,1.0,-0.4928979277610779,0.1952632069587707,0.2976347208023071,0.110962189733982,0.0,0.0,0.6589481830596924,36.13236999511719,25.0,583.184814453125,-6541.484375,37.09670639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3540954589844,306.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.1942096352577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389147877693176,0.7389221787452698,-7.3862115641532e-06,0.0,0.0001970980811165,0.0,0.0,64.12760925292969,0.0,0.0,0.0,0.4599906206130981,4.0,0.0,1.0
714000,290.7740783691406,297.1499938964844,293.1499938964844,0.0060515697114169,-417.2434387207031,299.6323547363281,0.504327118396759,0.050000000745058,0.0462585389614105,290.68536376953125,297.1499938964844,293.1499938964844,0.0061987158842384,-447.9827270507813,299.7707824707031,0.504327118396759,0.050000000745058,0.0487124696373939,290.561279296875,297.1499938964844,293.1499938964844,0.0065354476682841,-344.98345947265625,300.0941467285156,0.504327118396759,0.050000000745058,0.035978864878416,290.51690673828125,297.1499938964844,293.1499938964844,0.006906169001013,-487.1554870605469,300.4330749511719,0.504327118396759,0.050000000745058,0.0487124696373939,291.3795166015625,297.1499938964844,293.1499938964844,0.0043649380095303,-1564.3251953125,297.7907409667969,0.504327118396759,0.050000000745058,0.2310709804296493,292.26416015625,291.1499938964844,264.949462890625,263.5248107910156,280.9079284667969,291.3750915527344,292.3726501464844,1.0,0.1731009185314178,0.9992815852165222,0.9992815852165222,1.0,1.0,-0.4928979277610779,0.1952632069587707,0.2976347208023071,0.110962189733982,0.0,0.0,0.6589481830596924,36.13236999511719,25.0,583.184814453125,-6541.484375,37.09670639038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3540954589844,306.23956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.1942096352577209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389147877693176,0.7389221787452698,-7.3862115641532e-06,0.0,0.0001970980811165,0.0,0.0,64.12760925292969,0.0,0.0,0.0,0.4599906206130981,4.0,0.0,1.0
714060,290.8097839355469,297.1499938964844,293.1499938964844,0.0065963510423898,-439.2032165527344,300.4833984375,0.5107651352882385,0.050000000745058,0.0461738258600235,290.7122802734375,297.1499938964844,293.1499938964844,0.0068056415766477,-473.6675415039063,300.6665344238281,0.5107651352882385,0.050000000745058,0.0486232638359069,290.59814453125,297.1499938964844,293.1499938964844,0.0071819988079369,-364.1103515625,300.9945983886719,0.5107651352882385,0.050000000745058,0.0359129756689071,290.5486145019531,297.1499938964844,293.1499938964844,0.0076102209277451,-513.7762451171875,301.3464660644531,0.5107651352882385,0.050000000745058,0.0486232638359069,291.4103698730469,297.1499938964844,293.1499938964844,0.0046895472332835,-1643.326904296875,298.5258178710937,0.5107651352882385,0.050000000745058,0.2306478321552276,292.6966552734375,291.1499938964844,264.9676818847656,263.5373229980469,280.92999267578125,291.40625,292.8046875,1.0,0.1688005477190017,0.9995689392089844,0.9995689392089844,0.9998145699501038,1.0,-0.4919952154159546,0.1949791312217712,0.2970160841941833,0.1105873882770538,0.0,0.0,0.4238544106483459,33.86344909667969,25.0,581.4691162109375,-6743.9580078125,35.10533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.261474609375,307.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.2025279253721237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389170527458191,0.7389244437217712,-7.386256129393587e-06,0.0,0.0002055400982499,0.0,0.0,64.12818908691406,0.0,0.0,0.0,0.4599918723106384,4.0,0.0,1.0
714120,290.8097839355469,297.1499938964844,293.1499938964844,0.0065963510423898,-439.2032165527344,300.4833984375,0.5107651352882385,0.050000000745058,0.0461738258600235,290.7122802734375,297.1499938964844,293.1499938964844,0.0068056415766477,-473.6675415039063,300.6665344238281,0.5107651352882385,0.050000000745058,0.0486232638359069,290.59814453125,297.1499938964844,293.1499938964844,0.0071819988079369,-364.1103515625,300.9945983886719,0.5107651352882385,0.050000000745058,0.0359129756689071,290.5486145019531,297.1499938964844,293.1499938964844,0.0076102209277451,-513.7762451171875,301.3464660644531,0.5107651352882385,0.050000000745058,0.0486232638359069,291.4103698730469,297.1499938964844,293.1499938964844,0.0046895472332835,-1643.326904296875,298.5258178710937,0.5107651352882385,0.050000000745058,0.2306478321552276,292.6966552734375,291.1499938964844,264.9676818847656,263.5373229980469,280.92999267578125,291.40625,292.8046875,1.0,0.1688005477190017,0.9995689392089844,0.9995689392089844,0.9998145699501038,1.0,-0.4919952154159546,0.1949791312217712,0.2970160841941833,0.1105873882770538,0.0,0.0,0.4238544106483459,33.86344909667969,25.0,581.4691162109375,-6743.9580078125,35.10533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.261474609375,307.0815734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.2025279253721237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389170527458191,0.7389244437217712,-7.386256129393587e-06,0.0,0.0002055400982499,0.0,0.0,64.12818908691406,0.0,0.0,0.0,0.4599918723106384,4.0,0.0,1.0
714180,290.8423767089844,297.1499938964844,293.1499938964844,0.0071249515749514,-457.42041015625,301.26531982421875,0.5163721442222595,0.050000000745058,0.0461077168583869,290.7374267578125,297.1499938964844,293.1499938964844,0.0074016680009663,-495.1305541992188,301.4883117675781,0.5163721442222595,0.050000000745058,0.0485536456108093,290.6324462890625,297.1499938964844,293.1499938964844,0.0078192660585045,-379.9910888671875,301.8179626464844,0.5163721442222595,0.050000000745058,0.0358615554869174,290.5777282714844,297.1499938964844,293.1499938964844,0.0083140851929783,-535.999755859375,302.18267822265625,0.5163721442222595,0.050000000745058,0.0485536456108093,291.43902587890625,297.1499938964844,293.1499938964844,0.0049891779199242,-1708.025146484375,299.20782470703125,0.5163721442222595,0.050000000745058,0.2303175926208496,293.1293640136719,291.1499938964844,264.98687744140625,263.5505065917969,280.95074462890625,291.4351806640625,293.2381286621094,1.0,0.1653583347797393,0.9998562932014464,0.9998562932014464,0.9996291399002076,1.0,-0.4912906885147095,0.1947797685861587,0.2965109348297119,0.1102508828043937,0.0,0.0,0.1310907453298568,32.0920524597168,25.0,590.4918823242188,-6954.79345703125,33.555599212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1983947753906,307.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.2068350166082382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389174699783325,0.7389248609542847,-7.386264769593254e-06,0.0,0.0002099112607538,0.0,0.0,64.12830352783203,0.0,0.0,0.0,0.4599921107292175,4.0,0.0,1.0
714240,290.8423767089844,297.1499938964844,293.1499938964844,0.0071249515749514,-457.42041015625,301.26531982421875,0.5163721442222595,0.050000000745058,0.0461077168583869,290.7374267578125,297.1499938964844,293.1499938964844,0.0074016680009663,-495.1305541992188,301.4883117675781,0.5163721442222595,0.050000000745058,0.0485536456108093,290.6324462890625,297.1499938964844,293.1499938964844,0.0078192660585045,-379.9910888671875,301.8179626464844,0.5163721442222595,0.050000000745058,0.0358615554869174,290.5777282714844,297.1499938964844,293.1499938964844,0.0083140851929783,-535.999755859375,302.18267822265625,0.5163721442222595,0.050000000745058,0.0485536456108093,291.43902587890625,297.1499938964844,293.1499938964844,0.0049891779199242,-1708.025146484375,299.20782470703125,0.5163721442222595,0.050000000745058,0.2303175926208496,293.1293640136719,291.1499938964844,264.98687744140625,263.5505065917969,280.95074462890625,291.4351806640625,293.2381286621094,1.0,0.1653583347797393,0.9998562932014464,0.9998562932014464,0.9996291399002076,1.0,-0.4912906885147095,0.1947797685861587,0.2965109348297119,0.1102508828043937,0.0,0.0,0.1310907453298568,32.0920524597168,25.0,590.4918823242188,-6954.79345703125,33.555599212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1983947753906,307.9502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.2068350166082382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389174699783325,0.7389248609542847,-7.386264769593254e-06,0.0,0.0002099112607538,0.0,0.0,64.12830352783203,0.0,0.0,0.0,0.4599921107292175,4.0,0.0,1.0
714300,290.85760498046875,297.1499938964844,293.1499938964844,0.007382771000266,-465.2156066894531,301.63250732421875,0.5188803672790527,0.050000000745058,0.0460801757872104,290.7493896484375,297.1499938964844,293.1499938964844,0.0076951985247433,-504.3800659179688,301.8737487792969,0.5188803672790527,0.050000000745058,0.0485246442258358,290.6487731933594,297.1499938964844,293.1499938964844,0.0081336507573723,-386.7895202636719,302.2030944824219,0.5188803672790527,0.050000000745058,0.0358401387929916,290.5914001464844,297.1499938964844,293.1499938964844,0.0086652422323822,-545.561767578125,302.5741271972656,0.5188803672790527,0.050000000745058,0.0485246442258358,291.4526062011719,297.1499938964844,293.1499938964844,0.0051298826001584,-1735.3712158203125,299.5308837890625,0.5188803672790527,0.050000000745058,0.230180025100708,293.3465576171875,291.1499938964844,264.996826171875,263.55731201171875,280.9606628417969,291.4488830566406,293.45556640625,1.0,0.1639005988836288,1.0,1.0,0.999536395072937,1.0,-0.4909972250461578,0.1947053372859954,0.2962918877601623,0.1100936084985733,0.0,0.0,0.0,31.3538761138916,25.0,594.6939697265625,-7058.1123046875,32.91108322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65625,308.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.2076982408761978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.3862656790879555e-06,0.0,0.0002107873151544,0.0,0.0,64.1283187866211,0.0,0.0,0.0,0.4599921405315399,4.0,0.0,1.0
714360,290.8721923828125,297.1499938964844,293.1499938964844,0.0076360898092389,-472.201904296875,301.9844970703125,0.5212021470069885,0.050000000745058,0.0460557006299495,290.7610168457031,297.1499938964844,293.1499938964844,0.0079855406656861,-512.715576171875,302.242919921875,0.5212021470069885,0.050000000745058,0.0484988689422607,290.6645812988281,297.1499938964844,293.1499938964844,0.0084448615089058,-392.8846435546875,302.5712280273437,0.5212021470069885,0.050000000745058,0.0358210988342762,290.60455322265625,297.1499938964844,293.1499938964844,0.0090156011283397,-554.169921875,302.94854736328125,0.5212021470069885,0.050000000745058,0.0484988689422607,291.4657287597656,297.1499938964844,293.1499938964844,0.0052647381089627,-1759.656005859375,299.84246826171875,0.5212021470069885,0.050000000745058,0.2300577610731125,293.5638732910156,291.1499938964844,265.0069580078125,263.5642395019531,280.9703063964844,291.4621276855469,293.6727905273437,1.0,0.1625926047563552,1.0,1.0,0.9993017911911012,1.0,-0.4907363653182983,0.1946457028388977,0.2960906624794006,0.1099430695176124,0.0,0.0,0.0,30.69761085510254,25.0,597.0707397460938,-7157.83056640625,32.338722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09783935546875,308.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2078241556882858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266588582657e-06,0.0,0.000210915095522,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714420,290.8996887207031,297.1499938964844,293.1499938964844,0.0081291068345308,-483.9994201660156,302.6444091796875,0.5253211259841919,0.050000000745058,0.046014480292797,290.783203125,297.1499938964844,293.1499938964844,0.0085564590990543,-526.924072265625,302.93414306640625,0.5253211259841919,0.050000000745058,0.048455461859703,290.6948547363281,297.1499938964844,293.1499938964844,0.0090570114552974,-403.1777648925781,303.25848388671875,0.5253211259841919,0.050000000745058,0.0357890389859676,290.6292724609375,297.1499938964844,293.1499938964844,0.0097135156393051,-568.8216552734375,303.6483764648437,0.5253211259841919,0.050000000745058,0.048455461859703,291.4906616210937,297.1499938964844,293.1499938964844,0.005517772398889,-1800.0328369140625,300.4316101074219,0.5253211259841919,0.050000000745058,0.2298518568277359,293.9957275390625,291.1499938964844,265.0277099609375,263.5784912109375,280.9888000488281,291.4873046875,294.10302734375,1.0,0.1603625267744064,1.0,1.0,0.9988325834274292,1.0,-0.4902971386909485,0.194562017917633,0.295735090970993,0.1096573323011398,0.0,0.0,0.0,29.59197235107422,25.0,593.2999267578125,-7341.4619140625,31.37580680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9115905761719,309.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2062341123819351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002093014045385,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714480,290.8996887207031,297.1499938964844,293.1499938964844,0.0081291068345308,-483.9994201660156,302.6444091796875,0.5253211259841919,0.050000000745058,0.046014480292797,290.783203125,297.1499938964844,293.1499938964844,0.0085564590990543,-526.924072265625,302.93414306640625,0.5253211259841919,0.050000000745058,0.048455461859703,290.6948547363281,297.1499938964844,293.1499938964844,0.0090570114552974,-403.1777648925781,303.25848388671875,0.5253211259841919,0.050000000745058,0.0357890389859676,290.6292724609375,297.1499938964844,293.1499938964844,0.0097135156393051,-568.8216552734375,303.6483764648437,0.5253211259841919,0.050000000745058,0.048455461859703,291.4906616210937,297.1499938964844,293.1499938964844,0.005517772398889,-1800.0328369140625,300.4316101074219,0.5253211259841919,0.050000000745058,0.2298518568277359,293.9957275390625,291.1499938964844,265.0277099609375,263.5784912109375,280.9888000488281,291.4873046875,294.10302734375,1.0,0.1603625267744064,1.0,1.0,0.9988325834274292,1.0,-0.4902971386909485,0.194562017917633,0.295735090970993,0.1096573323011398,0.0,0.0,0.0,29.59197235107422,25.0,593.2999267578125,-7341.4619140625,31.37580680847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9115905761719,309.5381774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2062341123819351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002093014045385,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714540,290.925048828125,297.1499938964844,293.1499938964844,0.0086015006527304,-493.2358093261719,303.247802734375,0.5297651886940002,0.050000000745058,0.0459728501737117,290.8041687011719,297.1499938964844,293.1499938964844,0.0091105354949831,-538.1940307617188,303.5650939941406,0.5297651886940002,0.050000000745058,0.048411626368761,290.72381591796875,297.1499938964844,293.1499938964844,0.0096491808071732,-411.1751708984375,303.8829040527344,0.5297651886940002,0.050000000745058,0.0357566624879837,290.6525573730469,297.1499938964844,293.1499938964844,0.0113448174670338,-618.4142456054688,304.1211853027344,0.5488026738166809,0.0658667087554931,0.0527442507445812,291.5140686035156,297.1499938964844,293.1499938964844,0.0057485434226691,-1830.780029296875,300.9757080078125,0.5297651886940002,0.050000000745058,0.2296439111232757,294.4173889160156,291.1499938964844,265.049072265625,263.5931091308594,281.0043334960937,291.5108947753906,294.5210876464844,1.0,0.1586149036884308,1.0,1.0,0.9983633756637572,1.0,-0.4950461089611053,0.1966156512498855,0.2984304428100586,0.1105400696396827,0.0,0.0,0.0,28.51884651184082,28.0,575.3712768554688,-7554.41845703125,30.908048629760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078186035156,310.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2027890086174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002058050740743,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714600,290.925048828125,297.1499938964844,293.1499938964844,0.0086015006527304,-493.2358093261719,303.247802734375,0.5297651886940002,0.050000000745058,0.0459728501737117,290.8041687011719,297.1499938964844,293.1499938964844,0.0091105354949831,-538.1940307617188,303.5650939941406,0.5297651886940002,0.050000000745058,0.048411626368761,290.72381591796875,297.1499938964844,293.1499938964844,0.0096491808071732,-411.1751708984375,303.8829040527344,0.5297651886940002,0.050000000745058,0.0357566624879837,290.6525573730469,297.1499938964844,293.1499938964844,0.0113448174670338,-618.4142456054688,304.1211853027344,0.5488026738166809,0.0658667087554931,0.0527442507445812,291.5140686035156,297.1499938964844,293.1499938964844,0.0057485434226691,-1830.780029296875,300.9757080078125,0.5297651886940002,0.050000000745058,0.2296439111232757,294.4173889160156,291.1499938964844,265.049072265625,263.5931091308594,281.0043334960937,291.5108947753906,294.5210876464844,1.0,0.1586149036884308,1.0,1.0,0.9983633756637572,1.0,-0.4950461089611053,0.1966156512498855,0.2984304428100586,0.1105400696396827,0.0,0.0,0.0,28.51884651184082,28.0,575.3712768554688,-7554.41845703125,30.908048629760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078186035156,310.168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2027890086174011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002058050740743,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714660,290.9491882324219,297.1499938964844,293.1499938964844,0.0090703777968883,-501.6611633300781,303.7964782714844,0.5441686511039734,0.050000000745058,0.0458542294800281,290.83026123046875,297.1499938964844,293.1499938964844,0.0096428310498595,-547.6671142578125,304.12774658203125,0.5441686511039734,0.050000000745058,0.0482867136597633,290.7718200683594,297.1499938964844,293.1499938964844,0.0145765291526913,-531.3978881835938,304.1227722167969,0.6089438199996948,0.0784471184015274,0.0473728291690349,290.72369384765625,297.1499938964844,293.1499938964844,0.0319436751306057,-1107.07568359375,304.09600830078125,0.7047569751739502,0.1148672997951507,0.0988715067505836,291.5386657714844,297.1499938964844,293.1499938964844,0.0059584071859717,-1856.528076171875,301.4656982421875,0.5441686511039734,0.050000000745058,0.2290513813495636,294.8038330078125,291.1499938964844,265.0708923339844,263.6080627441406,279.4222106933594,291.535400390625,294.8519897460937,1.0,0.1595742404460907,1.0,1.0,0.5990180373191833,1.0,-0.5633300542831421,0.2696275413036346,0.2937025129795074,0.1711634397506714,0.0,0.0,0.0,25.95992660522461,31.0,297.2681884765625,-8928.7724609375,35.03810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,310.12646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.200126901268959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000203103365493,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714720,290.9491882324219,297.1499938964844,293.1499938964844,0.0090703777968883,-501.6611633300781,303.7964782714844,0.5441686511039734,0.050000000745058,0.0458542294800281,290.83026123046875,297.1499938964844,293.1499938964844,0.0096428310498595,-547.6671142578125,304.12774658203125,0.5441686511039734,0.050000000745058,0.0482867136597633,290.7718200683594,297.1499938964844,293.1499938964844,0.0145765291526913,-531.3978881835938,304.1227722167969,0.6089438199996948,0.0784471184015274,0.0473728291690349,290.72369384765625,297.1499938964844,293.1499938964844,0.0319436751306057,-1107.07568359375,304.09600830078125,0.7047569751739502,0.1148672997951507,0.0988715067505836,291.5386657714844,297.1499938964844,293.1499938964844,0.0059584071859717,-1856.528076171875,301.4656982421875,0.5441686511039734,0.050000000745058,0.2290513813495636,294.8038330078125,291.1499938964844,265.0708923339844,263.6080627441406,279.4222106933594,291.535400390625,294.8519897460937,1.0,0.1595742404460907,1.0,1.0,0.5990180373191833,1.0,-0.5633300542831421,0.2696275413036346,0.2937025129795074,0.1711634397506714,0.0,0.0,0.0,25.95992660522461,31.0,297.2681884765625,-8928.7724609375,35.03810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,310.12646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.200126901268959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000203103365493,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714780,290.9759826660156,297.1499938964844,293.1499938964844,0.0117536569014191,-603.795654296875,304.1335754394531,0.5982258915901184,0.0661883801221847,0.0509211681783199,290.8960876464844,297.1499938964844,293.1499938964844,0.0240236725658178,-960.3984985351562,304.1126403808594,0.6882456541061401,0.0951851457357406,0.0811739414930343,290.9062805175781,297.1499938964844,293.1499938964844,0.0354334600269794,-868.8263549804688,304.0968933105469,0.7366040945053101,0.1116002276539802,0.073541909456253,290.8351745605469,297.1499938964844,293.1499938964844,0.0604889057576656,-1616.0634765625,304.0663452148437,0.8190582394599915,0.1537722200155258,0.1372137665748596,291.57232666015625,297.1499938964844,293.1499938964844,0.0065294071100652,-2039.8907470703125,301.7013244628906,0.5733049511909485,0.050000000745058,0.2281149923801422,294.3939514160156,291.1499938964844,265.093017578125,263.6231994628906,276.9491271972656,291.5683898925781,294.2373962402344,1.0,0.1638740301132202,0.5427449941635132,0.5427449941635132,0.4572550058364868,1.0,-0.6851593852043152,0.3743769228458404,0.3107824325561523,0.2507534027099609,0.0,0.0,0.0,22.08705139160156,51.0,-760.340087890625,-10598.9853515625,44.10308456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5765686035156,309.154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2055760771036148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002086335734929,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714840,290.9759826660156,297.1499938964844,293.1499938964844,0.0117536569014191,-603.795654296875,304.1335754394531,0.5982258915901184,0.0661883801221847,0.0509211681783199,290.8960876464844,297.1499938964844,293.1499938964844,0.0240236725658178,-960.3984985351562,304.1126403808594,0.6882456541061401,0.0951851457357406,0.0811739414930343,290.9062805175781,297.1499938964844,293.1499938964844,0.0354334600269794,-868.8263549804688,304.0968933105469,0.7366040945053101,0.1116002276539802,0.073541909456253,290.8351745605469,297.1499938964844,293.1499938964844,0.0604889057576656,-1616.0634765625,304.0663452148437,0.8190582394599915,0.1537722200155258,0.1372137665748596,291.57232666015625,297.1499938964844,293.1499938964844,0.0065294071100652,-2039.8907470703125,301.7013244628906,0.5733049511909485,0.050000000745058,0.2281149923801422,294.3939514160156,291.1499938964844,265.093017578125,263.6231994628906,276.9491271972656,291.5683898925781,294.2373962402344,1.0,0.1638740301132202,0.5427449941635132,0.5427449941635132,0.4572550058364868,1.0,-0.6851593852043152,0.3743769228458404,0.3107824325561523,0.2507534027099609,0.0,0.0,0.0,22.08705139160156,51.0,-760.340087890625,-10598.9853515625,44.10308456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5765686035156,309.154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2055760771036148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002086335734929,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714900,291.01220703125,297.1499938964844,293.1499938964844,0.0209088549017906,-852.0306396484375,304.11981201171875,0.6764367818832397,0.0866383165121078,0.0694706887006759,290.9577941894531,297.1499938964844,293.1499938964844,0.0368329249322414,-1205.71923828125,304.09619140625,0.7470198273658752,0.1116344332695007,0.0985267385840416,290.9940795898437,297.1499938964844,293.1499938964844,0.045540913939476,-1007.787353515625,304.0883178710937,0.778326690196991,0.1227926388382911,0.0824092030525207,290.89434814453125,297.1499938964844,293.1499938964844,0.0744405463337898,-1881.91455078125,304.0562438964844,0.8654719591140747,0.1714767217636108,0.1543683111667633,291.5946655273437,297.1499938964844,293.1499938964844,0.0068926783278584,-2156.69775390625,301.77447509765625,0.5857504606246948,0.050000000745058,0.2277852743864059,294.0163879394531,291.1499938964844,265.1041564941406,263.6308288574219,277.7215881347656,291.5903015136719,293.91241455078125,1.0,0.1701280027627945,0.5306801795959473,0.5306801795959473,0.4693198204040527,1.0,-0.7590805888175964,0.3949697911739349,0.3641107976436615,0.2540165781974792,0.0,0.0,0.0,21.0340518951416,51.0,-843.5565795898438,-11010.212890625,52.11246109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2615051269531,308.7054443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2101814746856689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002133074885932,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
714960,291.0678405761719,297.1499938964844,293.1499938964844,0.0329400487244129,-1083.4906005859375,304.1034240722656,0.7284896969795227,0.1028076112270355,0.0857172161340713,291.03076171875,297.1499938964844,293.1499938964844,0.0490405745804309,-1421.707275390625,304.08380126953125,0.782730221748352,0.1250881105661392,0.112657755613327,291.0727844238281,297.1499938964844,293.1499938964844,0.055850364267826,-1138.5791015625,304.08087158203125,0.8048444986343384,0.1346292793750763,0.0902540683746337,290.9541320800781,297.1499938964844,293.1499938964844,0.0877901092171669,-2146.714111328125,304.0490417480469,0.8976399898529053,0.188310757279396,0.1706835031509399,291.6213073730469,297.1499938964844,293.1499938964844,0.0072519383393228,-2268.784912109375,301.8580627441406,0.5872888565063477,0.050000000745058,0.2277454435825348,293.6877746582031,291.1499938964844,265.1153259277344,263.63848876953125,278.22021484375,291.6165771484375,293.5871887207031,1.0,0.1785274893045425,0.5224916934967041,0.5224916934967041,0.4775083065032959,1.0,-0.8244883418083191,0.4152143001556396,0.4092740416526794,0.257140189409256,0.0,0.0,0.0,21.461463928222656,39.0,-905.6016235351562,-11338.2119140625,62.06016540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9146728515625,308.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2157705128192901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002189796505263,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715020,291.1947937011719,297.1499938964844,293.1499938964844,0.0573658682405948,-1499.463623046875,304.07861328125,0.8221306800842285,0.1298401653766632,0.1112745106220245,291.1972961425781,297.1499938964844,293.1499938964844,0.0693442597985267,-1799.537109375,304.07244873046875,0.8569448590278625,0.1450703144073486,0.1336036324501037,291.20220947265625,297.1499938964844,293.1499938964844,0.0783187896013259,-1456.1373291015625,304.0664978027344,0.883742094039917,0.160980150103569,0.108170635998249,291.0735168457031,297.1499938964844,293.1499938964844,0.1155312657356262,-2697.776611328125,304.0364685058594,0.9875256419181824,0.2197414934635162,0.2009464353322982,291.6833801269531,297.1499938964844,293.1499938964844,0.0080097652971744,-2501.009765625,302.0110168457031,0.6107360124588013,0.050000000745058,0.2272072434425354,292.97198486328125,291.1499938964844,265.1376953125,263.65380859375,278.7528076171875,291.67840576171875,292.8751220703125,1.0,0.1878111511468887,0.5131956934928894,0.5131956934928894,0.4868043065071106,1.0,-0.937478482723236,0.4559929668903351,0.481485515832901,0.2647592723369598,0.0,0.0,0.0,19.72693634033203,27.0,-987.5438842773438,-11847.8681640625,78.41439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2112121582031,307.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2291632294654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002325715468032,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715080,291.1947937011719,297.1499938964844,293.1499938964844,0.0573658682405948,-1499.463623046875,304.07861328125,0.8221306800842285,0.1298401653766632,0.1112745106220245,291.1972961425781,297.1499938964844,293.1499938964844,0.0693442597985267,-1799.537109375,304.07244873046875,0.8569448590278625,0.1450703144073486,0.1336036324501037,291.20220947265625,297.1499938964844,293.1499938964844,0.0783187896013259,-1456.1373291015625,304.0664978027344,0.883742094039917,0.160980150103569,0.108170635998249,291.0735168457031,297.1499938964844,293.1499938964844,0.1155312657356262,-2697.776611328125,304.0364685058594,0.9875256419181824,0.2197414934635162,0.2009464353322982,291.6833801269531,297.1499938964844,293.1499938964844,0.0080097652971744,-2501.009765625,302.0110168457031,0.6107360124588013,0.050000000745058,0.2272072434425354,292.97198486328125,291.1499938964844,265.1376953125,263.65380859375,278.7528076171875,291.67840576171875,292.8751220703125,1.0,0.1878111511468887,0.5131956934928894,0.5131956934928894,0.4868043065071106,1.0,-0.937478482723236,0.4559929668903351,0.481485515832901,0.2647592723369598,0.0,0.0,0.0,19.72693634033203,27.0,-987.5438842773438,-11847.8681640625,78.41439819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2112121582031,307.3821105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2291632294654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002325715468032,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715140,291.3210754394531,297.1499938964844,293.1499938964844,0.0793210268020629,-1900.1563720703125,304.0661315917969,0.8845062255859375,0.153766930103302,0.1333051323890686,291.3644714355469,297.1499938964844,293.1499938964844,0.0855293348431587,-2121.4736328125,304.07147216796875,0.9022839069366456,0.1606124490499496,0.1487584263086319,291.3193359375,297.1499938964844,293.1499938964844,0.1013686284422874,-1797.9520263671875,304.0560913085937,0.9509153962135316,0.1865716725587844,0.1262420713901519,291.1462097167969,297.1499938964844,293.1499938964844,0.1096571013331413,-2596.25732421875,304.0845642089844,0.9726045727729796,0.2574226856231689,0.1825068593025207,291.750244140625,297.1499938964844,293.1499938964844,0.0088063394650816,-2726.974853515625,302.1786499023437,0.619820237159729,0.050000000745058,0.227014347910881,292.3041381835937,291.1499938964844,265.1600036621094,263.6690673828125,278.98248291015625,291.7454528808594,292.2335205078125,1.0,0.1916012018918991,0.5095431804656982,0.5095431804656982,0.4904568195343017,1.0,-0.9798757433891296,0.4702924489974975,0.5095832943916321,0.2654123306274414,0.0,0.0,0.0,19.13406562805176,45.0,-875.9381103515625,-11880.6982421875,85.63887786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6454467773437,306.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.243793249130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002474191423971,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715200,291.3210754394531,297.1499938964844,293.1499938964844,0.0793210268020629,-1900.1563720703125,304.0661315917969,0.8845062255859375,0.153766930103302,0.1333051323890686,291.3644714355469,297.1499938964844,293.1499938964844,0.0855293348431587,-2121.4736328125,304.07147216796875,0.9022839069366456,0.1606124490499496,0.1487584263086319,291.3193359375,297.1499938964844,293.1499938964844,0.1013686284422874,-1797.9520263671875,304.0560913085937,0.9509153962135316,0.1865716725587844,0.1262420713901519,291.1462097167969,297.1499938964844,293.1499938964844,0.1096571013331413,-2596.25732421875,304.0845642089844,0.9726045727729796,0.2574226856231689,0.1825068593025207,291.750244140625,297.1499938964844,293.1499938964844,0.0088063394650816,-2726.974853515625,302.1786499023437,0.619820237159729,0.050000000745058,0.227014347910881,292.3041381835937,291.1499938964844,265.1600036621094,263.6690673828125,278.98248291015625,291.7454528808594,292.2335205078125,1.0,0.1916012018918991,0.5095431804656982,0.5095431804656982,0.4904568195343017,1.0,-0.9798757433891296,0.4702924489974975,0.5095832943916321,0.2654123306274414,0.0,0.0,0.0,19.13406562805176,45.0,-875.9381103515625,-11880.6982421875,85.63887786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6454467773437,306.8039245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.243793249130249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002474191423971,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715260,291.44171142578125,297.1499938964844,293.1499938964844,0.0996078699827194,-2286.913818359375,304.0603332519531,0.921144425868988,0.1756405085325241,0.1533902585506439,291.5310363769531,297.1499938964844,293.1499938964844,0.0996312648057937,-2406.645751953125,304.07427978515625,0.9204908013343812,0.1721334308385849,0.161231592297554,291.4301147460937,297.1499938964844,293.1499938964844,0.1246881335973739,-2133.465087890625,304.04852294921875,0.9827765226364136,0.2104817330837249,0.143235832452774,291.183837890625,297.1499938964844,293.1499938964844,0.1225897893309593,-2843.511474609375,304.0834045410156,0.9773926734924316,0.3006016314029693,0.1903781294822693,291.8153381347656,297.1499938964844,293.1499938964844,0.0096114762127399,-2933.767822265625,302.3784484863281,0.6145559549331665,0.050000000745058,0.2271237671375274,291.7540588378906,291.1499938964844,265.1820983886719,263.6842041015625,279.077880859375,291.8109436035156,291.6890869140625,1.0,0.2037005573511123,0.5078012347221375,0.5078012347221375,0.4921987652778625,1.0,-1.0504944324493408,0.5023325681686401,0.5481618046760559,0.274680495262146,0.0,0.0,0.0,20.47540664672852,65.0,-784.0916748046875,-12211.7275390625,102.62733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2828369140625,306.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2582049667835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002620452141854,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715320,291.44171142578125,297.1499938964844,293.1499938964844,0.0996078699827194,-2286.913818359375,304.0603332519531,0.921144425868988,0.1756405085325241,0.1533902585506439,291.5310363769531,297.1499938964844,293.1499938964844,0.0996312648057937,-2406.645751953125,304.07427978515625,0.9204908013343812,0.1721334308385849,0.161231592297554,291.4301147460937,297.1499938964844,293.1499938964844,0.1246881335973739,-2133.465087890625,304.04852294921875,0.9827765226364136,0.2104817330837249,0.143235832452774,291.183837890625,297.1499938964844,293.1499938964844,0.1225897893309593,-2843.511474609375,304.0834045410156,0.9773926734924316,0.3006016314029693,0.1903781294822693,291.8153381347656,297.1499938964844,293.1499938964844,0.0096114762127399,-2933.767822265625,302.3784484863281,0.6145559549331665,0.050000000745058,0.2271237671375274,291.7540588378906,291.1499938964844,265.1820983886719,263.6842041015625,279.077880859375,291.8109436035156,291.6890869140625,1.0,0.2037005573511123,0.5078012347221375,0.5078012347221375,0.4921987652778625,1.0,-1.0504944324493408,0.5023325681686401,0.5481618046760559,0.274680495262146,0.0,0.0,0.0,20.47540664672852,65.0,-784.0916748046875,-12211.7275390625,102.62733459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2828369140625,306.3359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2582049667835235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002620452141854,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715380,291.55572509765625,297.1499938964844,293.1499938964844,0.1207415238022804,-2680.87451171875,304.05499267578125,0.9174788594245912,0.1957906186580658,0.1719805002212524,291.69537353515625,297.1499938964844,293.1499938964844,0.1108517423272132,-2631.53125,304.0806884765625,0.8940327167510986,0.1797385513782501,0.1684749573469162,291.5350036621094,297.1499938964844,293.1499938964844,0.1496075093746185,-2478.346923828125,304.0408020019531,0.977152943611145,0.2327807992696762,0.1591637283563614,291.2628479003906,297.1499938964844,293.1499938964844,0.1609640270471573,-3558.01220703125,304.0408935546875,0.9933873414993286,0.3345140516757965,0.2285280525684356,291.87994384765625,297.1499938964844,293.1499938964844,0.0105326082557439,-3153.151611328125,302.5802917480469,0.5875723361968994,0.050000000745058,0.2277307659387588,291.185546875,291.1499938964844,265.203857421875,263.6990966796875,279.1172790527344,291.8758239746094,291.1237487792969,1.0,0.2234298884868621,0.5067884922027588,0.5067884922027588,0.4932115077972412,1.0,-1.1471248865127563,0.5488273501396179,0.5982975363731384,0.290351003408432,0.0,0.0,0.0,24.82715034484864,83.0,-775.0679931640625,-12731.064453125,134.41580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00738525390625,305.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2729987800121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002770590654108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
