time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.55572509765625,297.1499938964844,293.1499938964844,0.1207415238022804,-2680.87451171875,304.05499267578125,0.9174788594245912,0.1957906186580658,0.1719805002212524,291.69537353515625,297.1499938964844,293.1499938964844,0.1108517423272132,-2631.53125,304.0806884765625,0.8940327167510986,0.1797385513782501,0.1684749573469162,291.5350036621094,297.1499938964844,293.1499938964844,0.1496075093746185,-2478.346923828125,304.0408020019531,0.977152943611145,0.2327807992696762,0.1591637283563614,291.2628479003906,297.1499938964844,293.1499938964844,0.1609640270471573,-3558.01220703125,304.0408935546875,0.9933873414993286,0.3345140516757965,0.2285280525684356,291.87994384765625,297.1499938964844,293.1499938964844,0.0105326082557439,-3153.151611328125,302.5802917480469,0.5875723361968994,0.050000000745058,0.2277307659387588,291.185546875,291.1499938964844,265.203857421875,263.6990966796875,279.1172790527344,291.8758239746094,291.1237487792969,1.0,0.2234298884868621,0.5067884922027588,0.5067884922027588,0.4932115077972412,1.0,-1.1471248865127563,0.5488273501396179,0.5982975363731384,0.290351003408432,0.0,0.0,0.0,24.82715034484864,83.0,-775.0679931640625,-12731.064453125,134.41580200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00738525390625,305.8935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2729987800121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002770590654108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715500,291.6105041503906,297.1499938964844,293.1499938964844,0.1317478865385055,-2880.509033203125,304.05224609375,0.9070359468460084,0.2052265405654907,0.1807320713996887,291.7615966796875,297.1499938964844,293.1499938964844,0.1177566722035408,-2767.3798828125,304.0807189941406,0.8782046437263489,0.1851475536823272,0.1732583194971084,291.5854797363281,297.1499938964844,293.1499938964844,0.1626635193824768,-2654.21435546875,304.03692626953125,0.9666416645050048,0.2433217465877533,0.1667280048131942,291.3211669921875,297.1499938964844,293.1499938964844,0.1866098940372467,-4015.33935546875,304.0140991210937,0.9983729124069214,0.3469767570495605,0.252693623304367,291.9126892089844,297.1499938964844,293.1499938964844,0.0110425297170877,-3267.591552734375,302.6797180175781,0.5695179104804993,0.050000000745058,0.2282097339630127,290.89263916015625,291.1499938964844,265.2145690917969,263.7064208984375,279.1275634765625,291.90869140625,290.8328552246094,1.0,0.2353540956974029,0.5064552426338196,0.5064552426338196,0.4935447871685028,1.0,-1.2020281553268433,0.5756503939628601,0.6263777017593384,0.3002563118934631,0.0,0.0,0.0,28.06401634216309,83.0,-781.4913330078125,-13022.5126953125,156.28677368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8855285644531,305.6774597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2806265354156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002848002768587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715560,291.6639099121094,297.1499938964844,293.1499938964844,0.1429835855960846,-3080.743408203125,304.0495910644531,0.8936566710472107,0.2142418026924133,0.1891325265169143,291.82147216796875,297.1499938964844,293.1499938964844,0.1254927515983581,-2917.40283203125,304.0792236328125,0.861475944519043,0.1909756809473037,0.1787114590406417,291.6347961425781,297.1499938964844,293.1499938964844,0.1760430932044983,-2831.287109375,304.0331726074219,0.9513536691665648,0.2534565329551697,0.1740307360887527,291.38836669921875,297.1499938964844,293.1499938964844,0.2149532288312912,-4505.66455078125,303.9873046875,0.9990000128746032,0.3569532632827759,0.2779232263565063,291.9458923339844,297.1499938964844,293.1499938964844,0.0115872584283351,-3384.433837890625,302.7776184082031,0.5497252941131592,0.050000000745058,0.2288342863321304,290.59844970703125,291.1499938964844,265.22515869140625,263.7136535644531,279.134765625,291.9420166015625,290.5417785644531,1.0,0.2483766227960586,0.5062426328659058,0.5062426328659058,0.4937573969364166,1.0,-1.258450627326965,0.6033972501754761,0.6550533771514893,0.3114567101001739,0.0,0.0,0.0,32.14322280883789,101.0,-783.852783203125,-13313.6904296875,182.29502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7726135253906,305.4703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2883991003036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002926884335465,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715620,291.766845703125,297.1499938964844,293.1499938964844,0.1658174842596054,-3477.39404296875,304.0450439453125,0.8641732931137085,0.2310172915458679,0.2048814296722412,291.9297790527344,297.1499938964844,293.1499938964844,0.1421794891357422,-3234.03369140625,304.07501220703125,0.8299093246459961,0.2026546746492386,0.1901378780603408,291.7301940917969,297.1499938964844,293.1499938964844,0.2033892422914505,-3183.957763671875,304.0265808105469,0.9146924614906312,0.2724963128566742,0.1878402829170227,291.5411376953125,297.1499938964844,293.1499938964844,0.2808367908000946,-5595.6630859375,303.9315795898437,0.9990000128746032,0.3706598877906799,0.3324002623558044,292.0143737792969,297.1499938964844,293.1499938964844,0.0127695966511964,-3620.02392578125,302.966796875,0.5129510164260864,0.050000000745058,0.2304940223693847,290.0250549316406,291.1499938964844,265.245849609375,263.72784423828125,279.144287109375,292.0106506347656,289.9756164550781,1.0,0.2769161760807037,0.5061872005462646,0.5061872005462646,0.4938127994537353,1.0,-1.3750276565551758,0.6611558794975281,0.7138717770576477,0.3394599854946136,0.0,0.0,0.0,42.74183654785156,104.0,-767.8290405273438,-13892.009765625,247.99452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5792541503906,305.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3042438924312591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003087688819505,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715680,291.766845703125,297.1499938964844,293.1499938964844,0.1658174842596054,-3477.39404296875,304.0450439453125,0.8641732931137085,0.2310172915458679,0.2048814296722412,291.9297790527344,297.1499938964844,293.1499938964844,0.1421794891357422,-3234.03369140625,304.07501220703125,0.8299093246459961,0.2026546746492386,0.1901378780603408,291.7301940917969,297.1499938964844,293.1499938964844,0.2033892422914505,-3183.957763671875,304.0265808105469,0.9146924614906312,0.2724963128566742,0.1878402829170227,291.5411376953125,297.1499938964844,293.1499938964844,0.2808367908000946,-5595.6630859375,303.9315795898437,0.9990000128746032,0.3706598877906799,0.3324002623558044,292.0143737792969,297.1499938964844,293.1499938964844,0.0127695966511964,-3620.02392578125,302.966796875,0.5129510164260864,0.050000000745058,0.2304940223693847,290.0250549316406,291.1499938964844,265.245849609375,263.72784423828125,279.144287109375,292.0106506347656,289.9756164550781,1.0,0.2769161760807037,0.5061872005462646,0.5061872005462646,0.4938127994537353,1.0,-1.3750276565551758,0.6611558794975281,0.7138717770576477,0.3394599854946136,0.0,0.0,0.0,42.74183654785156,104.0,-767.8290405273438,-13892.009765625,247.99452209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5792541503906,305.08990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3042438924312591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003087688819505,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715740,291.8644104003906,297.1499938964844,293.1499938964844,0.1881911307573318,-3853.17919921875,304.0428771972656,0.8383235931396484,0.2462676167488098,0.2193004041910171,292.0285949707031,297.1499938964844,293.1499938964844,0.1587632000446319,-3539.5986328125,304.0724792480469,0.8019989728927612,0.2135224938392639,0.2010442018508911,291.8211669921875,297.1499938964844,293.1499938964844,0.2303691059350967,-3520.177001953125,304.0229187011719,0.88431316614151,0.2900158166885376,0.2006237953901291,291.69091796875,297.1499938964844,293.1499938964844,0.3216125071048736,-6239.6044921875,303.94024658203125,0.976879060268402,0.3809623718261719,0.3583701848983764,292.0858459472656,297.1499938964844,293.1499938964844,0.014017216861248,-3842.4287109375,303.1445007324219,0.4852630496025085,0.050000000745058,0.2326076477766037,289.5215148925781,291.1499938964844,265.26580810546875,263.74151611328125,279.1511535644531,292.0822448730469,289.4878234863281,1.0,0.3008257448673248,0.5066569447517395,0.5066569447517395,0.4933430552482605,1.0,-1.4526617527008057,0.7006435990333557,0.7520180940628052,0.3620564043521881,0.0,0.0,0.0,55.34223937988281,107.0,-662.2728881835938,-14252.6064453125,311.6816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4590148925781,304.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.320012480020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003247720014769,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715800,291.8644104003906,297.1499938964844,293.1499938964844,0.1881911307573318,-3853.17919921875,304.0428771972656,0.8383235931396484,0.2462676167488098,0.2193004041910171,292.0285949707031,297.1499938964844,293.1499938964844,0.1587632000446319,-3539.5986328125,304.0724792480469,0.8019989728927612,0.2135224938392639,0.2010442018508911,291.8211669921875,297.1499938964844,293.1499938964844,0.2303691059350967,-3520.177001953125,304.0229187011719,0.88431316614151,0.2900158166885376,0.2006237953901291,291.69091796875,297.1499938964844,293.1499938964844,0.3216125071048736,-6239.6044921875,303.94024658203125,0.976879060268402,0.3809623718261719,0.3583701848983764,292.0858459472656,297.1499938964844,293.1499938964844,0.014017216861248,-3842.4287109375,303.1445007324219,0.4852630496025085,0.050000000745058,0.2326076477766037,289.5215148925781,291.1499938964844,265.26580810546875,263.74151611328125,279.1511535644531,292.0822448730469,289.4878234863281,1.0,0.3008257448673248,0.5066569447517395,0.5066569447517395,0.4933430552482605,1.0,-1.4526617527008057,0.7006435990333557,0.7520180940628052,0.3620564043521881,0.0,0.0,0.0,55.34223937988281,107.0,-662.2728881835938,-14252.6064453125,311.6816711425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4590148925781,304.849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.320012480020523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003247720014769,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715860,291.9570007324219,297.1499938964844,293.1499938964844,0.2083105742931366,-4179.86865234375,304.04510498046875,0.8247250914573669,0.2600608468055725,0.2323486506938934,292.11871337890625,297.1499938964844,293.1499938964844,0.1736816614866256,-3806.178955078125,304.073486328125,0.7853567600250244,0.2236498743295669,0.2111739814281463,291.9080505371094,297.1499938964844,293.1499938964844,0.2548222839832306,-3814.5625,304.02459716796875,0.8684208393096924,0.3060620129108429,0.2123352140188217,291.7945556640625,297.1499938964844,293.1499938964844,0.3512466549873352,-6667.1181640625,303.9608459472656,0.9538877606391908,0.3968637585639953,0.3727124333381653,292.1566162109375,297.1499938964844,293.1499938964844,0.0151634681969881,-4020.5791015625,303.3194274902344,0.4639481902122497,0.050000000745058,0.2344925999641418,289.1727600097656,291.1499938964844,265.284912109375,263.754638671875,279.1542053222656,292.1532897949219,289.1485595703125,1.0,0.3205148577690124,0.5072430372238159,0.5072430372238159,0.4927569627761841,1.0,-1.5158768892288208,0.7335594892501831,0.7823174595832825,0.3807754814624786,0.0,0.0,0.0,66.52689361572266,110.0,-504.2619934082031,-14589.310546875,369.8747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48004150390625,304.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3345657289028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003395417006686,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715920,291.9570007324219,297.1499938964844,293.1499938964844,0.2083105742931366,-4179.86865234375,304.04510498046875,0.8247250914573669,0.2600608468055725,0.2323486506938934,292.11871337890625,297.1499938964844,293.1499938964844,0.1736816614866256,-3806.178955078125,304.073486328125,0.7853567600250244,0.2236498743295669,0.2111739814281463,291.9080505371094,297.1499938964844,293.1499938964844,0.2548222839832306,-3814.5625,304.02459716796875,0.8684208393096924,0.3060620129108429,0.2123352140188217,291.7945556640625,297.1499938964844,293.1499938964844,0.3512466549873352,-6667.1181640625,303.9608459472656,0.9538877606391908,0.3968637585639953,0.3727124333381653,292.1566162109375,297.1499938964844,293.1499938964844,0.0151634681969881,-4020.5791015625,303.3194274902344,0.4639481902122497,0.050000000745058,0.2344925999641418,289.1727600097656,291.1499938964844,265.284912109375,263.754638671875,279.1542053222656,292.1532897949219,289.1485595703125,1.0,0.3205148577690124,0.5072430372238159,0.5072430372238159,0.4927569627761841,1.0,-1.5158768892288208,0.7335594892501831,0.7823174595832825,0.3807754814624786,0.0,0.0,0.0,66.52689361572266,110.0,-504.2619934082031,-14589.310546875,369.8747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.48004150390625,304.7635192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3345657289028168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003395417006686,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
715980,292.0434875488281,297.1499938964844,293.1499938964844,0.2267919480800628,-4471.90185546875,304.04931640625,0.8182488679885864,0.272742748260498,0.2442486137151718,292.2005615234375,297.1499938964844,293.1499938964844,0.1874593198299408,-4046.3955078125,304.0760803222656,0.7769868969917297,0.2331703156232834,0.2206189930438995,291.9896850585937,297.1499938964844,293.1499938964844,0.2774716913700104,-4079.71826171875,304.0286865234375,0.8610690236091614,0.3209664523601532,0.2231320887804031,291.8807983398437,297.1499938964844,293.1499938964844,0.3799934089183807,-7084.4111328125,303.97589111328125,0.9423236846923828,0.4136959612369537,0.3888218402862549,292.22283935546875,297.1499938964844,293.1499938964844,0.0162549503147602,-4170.77685546875,303.4931945800781,0.4461523294448852,0.050000000745058,0.2360367625951767,288.9098815917969,291.1499938964844,265.3030090332031,263.76708984375,279.15545654296875,292.21990966796875,288.8926086425781,1.0,0.3370837867259979,0.507861316204071,0.507861316204071,0.4921386837959289,1.0,-1.5756583213806152,0.7649311423301697,0.8107271790504456,0.3990711867809295,0.0,0.0,0.0,75.892333984375,113.0,-380.2232971191406,-14950.3408203125,426.1526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6060485839844,304.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3477611243724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003529333334881,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716040,292.0434875488281,297.1499938964844,293.1499938964844,0.2267919480800628,-4471.90185546875,304.04931640625,0.8182488679885864,0.272742748260498,0.2442486137151718,292.2005615234375,297.1499938964844,293.1499938964844,0.1874593198299408,-4046.3955078125,304.0760803222656,0.7769868969917297,0.2331703156232834,0.2206189930438995,291.9896850585937,297.1499938964844,293.1499938964844,0.2774716913700104,-4079.71826171875,304.0286865234375,0.8610690236091614,0.3209664523601532,0.2231320887804031,291.8807983398437,297.1499938964844,293.1499938964844,0.3799934089183807,-7084.4111328125,303.97589111328125,0.9423236846923828,0.4136959612369537,0.3888218402862549,292.22283935546875,297.1499938964844,293.1499938964844,0.0162549503147602,-4170.77685546875,303.4931945800781,0.4461523294448852,0.050000000745058,0.2360367625951767,288.9098815917969,291.1499938964844,265.3030090332031,263.76708984375,279.15545654296875,292.21990966796875,288.8926086425781,1.0,0.3370837867259979,0.507861316204071,0.507861316204071,0.4921386837959289,1.0,-1.5756583213806152,0.7649311423301697,0.8107271790504456,0.3990711867809295,0.0,0.0,0.0,75.892333984375,113.0,-380.2232971191406,-14950.3408203125,426.1526184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6060485839844,304.7728881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3477611243724823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003529333334881,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716100,292.0843505859375,297.1499938964844,293.1499938964844,0.235453188419342,-4606.271484375,304.0518798828125,0.8165712952613831,0.2787281274795532,0.2498423457145691,292.238525390625,297.1499938964844,293.1499938964844,0.1939463913440704,-4157.6220703125,304.0777282714844,0.774643063545227,0.2377372533082962,0.2251269221305847,292.0284118652344,297.1499938964844,293.1499938964844,0.288157194852829,-4202.4765625,304.0313415527344,0.8592364192008972,0.3280580341815948,0.2282483875751495,291.9206848144531,297.1499938964844,293.1499938964844,0.3938333690166473,-7282.0634765625,303.9823608398437,0.9391385912895204,0.4219407737255096,0.3967820405960083,292.2535095214844,297.1499938964844,293.1499938964844,0.016785942018032,-4237.2802734375,303.5811767578125,0.4397881925106048,0.050000000745058,0.2367004603147506,288.8054504394531,291.1499938964844,265.3116455078125,263.7730407714844,279.1556701660156,292.25079345703125,288.7909240722656,1.0,0.3444423973560333,0.5081616044044495,0.5081616044044495,0.4918383657932281,1.0,-1.6042823791503906,0.7800037860870361,0.8242785930633545,0.4079084694385528,0.0,0.0,0.0,79.99176025390625,113.0,-328.241943359375,-15136.197265625,453.4010009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6974792480469,304.80426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3538447618484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003591074491851,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716160,292.12371826171875,297.1499938964844,293.1499938964844,0.2437525987625122,-4733.6162109375,304.0546264648437,0.8155869841575623,0.284498393535614,0.2552249729633331,292.2746887207031,297.1499938964844,293.1499938964844,0.2001838088035583,-4263.49267578125,304.0795288085937,0.7731122970581055,0.2421815246343612,0.2295053005218505,292.06573486328125,297.1499938964844,293.1499938964844,0.2984466254711151,-4319.3544921875,304.0342102050781,0.8582066297531128,0.3349345624446869,0.2331997156143188,291.9589233398437,297.1499938964844,293.1499938964844,0.4072182774543762,-7471.21875,303.9884948730469,0.9370940327644348,0.4299997389316559,0.4045715034008026,292.2824401855469,297.1499938964844,293.1499938964844,0.0173100382089614,-4298.98974609375,303.67010498046875,0.4345706105232239,0.050000000745058,0.2373042553663253,288.7160949707031,291.1499938964844,265.3199768066406,263.7787780761719,279.1557312011719,292.2799377441406,288.70391845703125,1.0,0.3512883484363556,0.5084519386291504,0.5084519386291504,0.4915480315685272,1.0,-1.6320230960845947,0.794633686542511,0.837389349937439,0.4165051877498626,0.0,0.0,0.0,83.76598358154297,116.0,-282.3753662109375,-15323.5087890625,480.0670776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8029479980469,304.84912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3595913648605346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003649395366664,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716220,292.1980285644531,297.1499938964844,293.1499938964844,0.2586682140827179,-4958.09619140625,304.061767578125,0.8148379325866699,0.2954248487949371,0.2654035687446594,292.34197998046875,297.1499938964844,293.1499938964844,0.2114090919494629,-4450.5439453125,304.08447265625,0.7715173959732056,0.2507009506225586,0.2378859370946884,292.1363525390625,297.1499938964844,293.1499938964844,0.3171085119247436,-4527.19677734375,304.0419311523437,0.85756915807724,0.3480797708034515,0.2426488846540451,292.03125,297.1499938964844,293.1499938964844,0.4315122663974762,-7807.80322265625,304.00213623046875,0.9350690245628356,0.4455063939094543,0.4195627570152282,292.3353271484375,297.1499938964844,293.1499938964844,0.018291437998414,-4400.93408203125,303.850830078125,0.4264143407344818,0.050000000745058,0.2383839040994644,288.59893798828125,291.1499938964844,265.335693359375,263.7896728515625,279.8315124511719,292.3331604003906,288.62066650390625,1.0,0.3636559545993805,0.5848793387413025,0.5848793387413025,0.5922002196311951,1.0,-1.684948444366455,0.7754226922988892,0.9095256924629213,0.3858882188796997,0.0,0.0,0.1835151761770248,90.60520935058594,119.0,-37.25259399414063,-15322.982421875,531.6841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0583190917969,305.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3699508309364319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003754530625883,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716280,292.1980285644531,297.1499938964844,293.1499938964844,0.2586682140827179,-4958.09619140625,304.061767578125,0.8148379325866699,0.2954248487949371,0.2654035687446594,292.34197998046875,297.1499938964844,293.1499938964844,0.2114090919494629,-4450.5439453125,304.08447265625,0.7715173959732056,0.2507009506225586,0.2378859370946884,292.1363525390625,297.1499938964844,293.1499938964844,0.3171085119247436,-4527.19677734375,304.0419311523437,0.85756915807724,0.3480797708034515,0.2426488846540451,292.03125,297.1499938964844,293.1499938964844,0.4315122663974762,-7807.80322265625,304.00213623046875,0.9350690245628356,0.4455063939094543,0.4195627570152282,292.3353271484375,297.1499938964844,293.1499938964844,0.018291437998414,-4400.93408203125,303.850830078125,0.4264143407344818,0.050000000745058,0.2383839040994644,288.59893798828125,291.1499938964844,265.335693359375,263.7896728515625,279.8315124511719,292.3331604003906,288.62066650390625,1.0,0.3636559545993805,0.5848793387413025,0.5848793387413025,0.5922002196311951,1.0,-1.684948444366455,0.7754226922988892,0.9095256924629213,0.3858882188796997,0.0,0.0,0.1835151761770248,90.60520935058594,119.0,-37.25259399414063,-15322.982421875,531.6841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0583190917969,305.0966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3699508309364319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003754530625883,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716340,292.26776123046875,297.1499938964844,293.1499938964844,0.2603071630001068,-4966.96728515625,304.0878295898437,0.815194845199585,0.305395632982254,0.2747305631637573,292.4036560058594,297.1499938964844,293.1499938964844,0.2120642662048339,-4447.49853515625,304.1047058105469,0.7713196277618408,0.2586610913276672,0.2457213848829269,292.2029113769531,297.1499938964844,293.1499938964844,0.3196597695350647,-4541.26416015625,304.0729675292969,0.8582437634468079,0.3602599799633026,0.251434177160263,292.1000061035156,297.1499938964844,293.1499938964844,0.434106171131134,-7816.64111328125,304.04608154296875,0.9349412322044371,0.4599040448665619,0.4335590302944183,292.3822631835937,297.1499938964844,293.1499938964844,0.0181834939867258,-4320.08056640625,304.03839111328125,0.4204627871513366,0.050000000745058,0.2393030375242233,289.1225891113281,291.1499938964844,265.3500061035156,263.79962158203125,280.59893798828125,292.3804016113281,289.1405029296875,1.0,0.3745714128017425,0.7883754968643188,0.7883754968643188,0.9870004057884216,1.0,-1.7340104579925537,0.7560172080993652,0.9779931902885436,0.3559071123600006,0.0,0.0,0.4156223237514496,96.54668426513672,122.0,409.99755859375,-15440.4375,580.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53662109375,305.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3766012489795685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003822023863904,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716400,292.26776123046875,297.1499938964844,293.1499938964844,0.2603071630001068,-4966.96728515625,304.0878295898437,0.815194845199585,0.305395632982254,0.2747305631637573,292.4036560058594,297.1499938964844,293.1499938964844,0.2120642662048339,-4447.49853515625,304.1047058105469,0.7713196277618408,0.2586610913276672,0.2457213848829269,292.2029113769531,297.1499938964844,293.1499938964844,0.3196597695350647,-4541.26416015625,304.0729675292969,0.8582437634468079,0.3602599799633026,0.251434177160263,292.1000061035156,297.1499938964844,293.1499938964844,0.434106171131134,-7816.64111328125,304.04608154296875,0.9349412322044371,0.4599040448665619,0.4335590302944183,292.3822631835937,297.1499938964844,293.1499938964844,0.0181834939867258,-4320.08056640625,304.03839111328125,0.4204627871513366,0.050000000745058,0.2393030375242233,289.1225891113281,291.1499938964844,265.3500061035156,263.79962158203125,280.59893798828125,292.3804016113281,289.1405029296875,1.0,0.3745714128017425,0.7883754968643188,0.7883754968643188,0.9870004057884216,1.0,-1.7340104579925537,0.7560172080993652,0.9779931902885436,0.3559071123600006,0.0,0.0,0.4156223237514496,96.54668426513672,122.0,409.99755859375,-15440.4375,580.8851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53662109375,305.54571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3766012489795685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003822023863904,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716460,292.3324890136719,297.1499938964844,293.1499938964844,0.2689517140388489,-5092.6376953125,304.0939025878906,0.8178425431251526,0.3146176934242248,0.2832580804824829,292.4598083496094,297.1499938964844,293.1499938964844,0.2186720669269561,-4553.767578125,304.1086120605469,0.7736626267433167,0.2661774456501007,0.2530360817909241,292.2648620605469,297.1499938964844,293.1499938964844,0.3309021592140198,-4662.650390625,304.0796203613281,0.8615238070487976,0.3716883659362793,0.2595914602279663,292.1641540527344,297.1499938964844,293.1499938964844,0.4483951032161712,-8009.29150390625,304.0564880371094,0.938304603099823,0.4734919369220733,0.4466091096401214,292.4244079589844,297.1499938964844,293.1499938964844,0.0196157339960336,-4464.01806640625,304.1451110839844,0.42308309674263,0.0540643967688083,0.2474506944417953,289.2196960449219,291.1499938964844,265.36151123046875,263.8074951171875,280.4274597167969,292.42266845703125,289.2207946777344,1.0,0.3846789598464966,0.9067901968955994,0.9067901968955994,0.992200255393982,1.0,-1.7882516384124756,0.7930713295936584,0.995180368423462,0.380840927362442,0.0,0.0,0.6639784574508667,100.90283203125,125.0,173.73867797851562,-15986.4931640625,631.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9513244628906,305.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3820372521877289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003877192502841,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716520,292.3324890136719,297.1499938964844,293.1499938964844,0.2689517140388489,-5092.6376953125,304.0939025878906,0.8178425431251526,0.3146176934242248,0.2832580804824829,292.4598083496094,297.1499938964844,293.1499938964844,0.2186720669269561,-4553.767578125,304.1086120605469,0.7736626267433167,0.2661774456501007,0.2530360817909241,292.2648620605469,297.1499938964844,293.1499938964844,0.3309021592140198,-4662.650390625,304.0796203613281,0.8615238070487976,0.3716883659362793,0.2595914602279663,292.1641540527344,297.1499938964844,293.1499938964844,0.4483951032161712,-8009.29150390625,304.0564880371094,0.938304603099823,0.4734919369220733,0.4466091096401214,292.4244079589844,297.1499938964844,293.1499938964844,0.0196157339960336,-4464.01806640625,304.1451110839844,0.42308309674263,0.0540643967688083,0.2474506944417953,289.2196960449219,291.1499938964844,265.36151123046875,263.8074951171875,280.4274597167969,292.42266845703125,289.2207946777344,1.0,0.3846789598464966,0.9067901968955994,0.9067901968955994,0.992200255393982,1.0,-1.7882516384124756,0.7930713295936584,0.995180368423462,0.380840927362442,0.0,0.0,0.6639784574508667,100.90283203125,125.0,173.73867797851562,-15986.4931640625,631.7225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9513244628906,305.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3820372521877289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003877192502841,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716580,292.3928527832031,297.1499938964844,293.1499938964844,0.2797334194183349,-5252.55859375,304.09454345703125,0.8261364698410034,0.3230892121791839,0.2909636199474334,292.5110778808594,297.1499938964844,293.1499938964844,0.2271771728992462,-4693.671875,304.108154296875,0.782046914100647,0.273263156414032,0.2597681879997253,292.32305908203125,297.1499938964844,293.1499938964844,0.3449264466762543,-4816.70068359375,304.07958984375,0.8713257908821106,0.3823113441467285,0.2670870423316955,292.2241516113281,297.1499938964844,293.1499938964844,0.4666568040847778,-8261.16015625,304.0570678710937,0.949818193912506,0.4862983226776123,0.4587758779525757,292.472900390625,297.1499938964844,293.1499938964844,0.0271276198327541,-5205.6484375,304.13427734375,0.459879070520401,0.0626390576362609,0.2876309752464294,289.1627502441406,291.1499938964844,265.3691101074219,263.8123779296875,280.3580627441406,292.4708557128906,289.1573791503906,1.0,0.3959373533725738,0.983052670955658,0.983052670955658,0.9974001049995422,1.0,-1.8774455785751345,0.8392679691314697,1.0381776094436646,0.4075894057750702,0.0,0.0,0.9315847158432008,102.07501983642578,128.0,-21.728763580322266,-16552.94921875,701.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2234191894531,305.8725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3875186443328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003932821855414,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716640,292.3928527832031,297.1499938964844,293.1499938964844,0.2797334194183349,-5252.55859375,304.09454345703125,0.8261364698410034,0.3230892121791839,0.2909636199474334,292.5110778808594,297.1499938964844,293.1499938964844,0.2271771728992462,-4693.671875,304.108154296875,0.782046914100647,0.273263156414032,0.2597681879997253,292.32305908203125,297.1499938964844,293.1499938964844,0.3449264466762543,-4816.70068359375,304.07958984375,0.8713257908821106,0.3823113441467285,0.2670870423316955,292.2241516113281,297.1499938964844,293.1499938964844,0.4666568040847778,-8261.16015625,304.0570678710937,0.949818193912506,0.4862983226776123,0.4587758779525757,292.472900390625,297.1499938964844,293.1499938964844,0.0271276198327541,-5205.6484375,304.13427734375,0.459879070520401,0.0626390576362609,0.2876309752464294,289.1627502441406,291.1499938964844,265.3691101074219,263.8123779296875,280.3580627441406,292.4708557128906,289.1573791503906,1.0,0.3959373533725738,0.983052670955658,0.983052670955658,0.9974001049995422,1.0,-1.8774455785751345,0.8392679691314697,1.0381776094436646,0.4075894057750702,0.0,0.0,0.9315847158432008,102.07501983642578,128.0,-21.728763580322266,-16552.94921875,701.8662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2234191894531,305.8725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3875186443328857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003932821855414,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716700,292.42156982421875,297.1499938964844,293.1499938964844,0.2852128446102142,-5333.46875,304.0946655273437,0.8287010192871094,0.3270357549190521,0.294597178697586,292.5350036621094,297.1499938964844,293.1499938964844,0.2316008061170578,-4766.17578125,304.10772705078125,0.7847416400909424,0.2766572833061218,0.263033777475357,292.3510131835937,297.1499938964844,293.1499938964844,0.3520715832710266,-4894.73095703125,304.07940673828125,0.8744992017745972,0.3872964382171631,0.2706392109394073,292.2528686523437,297.1499938964844,293.1499938964844,0.4760588109493255,-8390.140625,304.0568542480469,0.953368365764618,0.4923864901065826,0.4646072089672088,292.49951171875,297.1499938964844,293.1499938964844,0.0306746587157249,-5515.95703125,304.1307067871094,0.4728363752365112,0.0659892335534095,0.3039608895778656,289.1199951171875,291.1499938964844,265.3715209960937,263.81378173828125,280.3586120605469,292.4974670410156,289.1145935058594,1.0,0.4016035199165344,0.9788157939910888,0.9788157939910888,1.0,1.0,-1.916610836982727,0.8578466176986694,1.0587642192840576,0.4176480174064636,0.0,0.0,1.0,103.3933334350586,128.0,-67.44203186035156,-16769.341796875,737.0020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.31707763671875,305.8958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3903383016586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003961437614634,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716760,292.44952392578125,297.1499938964844,293.1499938964844,0.2906323075294494,-5413.14501953125,304.0948791503906,0.8304656147956848,0.3307779133319855,0.2980625033378601,292.5580139160156,297.1499938964844,293.1499938964844,0.2360342592000961,-4838.55615234375,304.1073303222656,0.7866601943969727,0.279926061630249,0.2662036716938019,292.3783264160156,297.1499938964844,293.1499938964844,0.3591659665107727,-4971.810546875,304.079345703125,0.8767688274383545,0.3920560777187347,0.2740449011325836,292.2809143066406,297.1499938964844,293.1499938964844,0.4854576885700226,-8518.40625,304.05670166015625,0.95584636926651,0.4982461333274841,0.4702416658401489,292.5263977050781,297.1499938964844,293.1499938964844,0.0339609272778034,-5792.53076171875,304.1282653808594,0.4809868037700653,0.0689479559659957,0.3182559609413147,289.0735168457031,291.1499938964844,265.37310791015625,263.81451416015625,280.3580017089844,292.5244140625,289.067626953125,1.0,0.4071893990039825,0.9776445031166076,0.9776445031166076,1.0,1.0,-1.9526036977767944,0.8751257658004761,1.0774779319763184,0.4270777404308319,0.0,0.0,1.0,105.04448699951172,131.0,-98.09149932861328,-16961.59375,771.7943725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3930053710937,305.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3931662738323211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003990137774962,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716820,292.5028686523437,297.1499938964844,293.1499938964844,0.301223874092102,-5567.80322265625,304.0956115722656,0.8324418067932129,0.3377003967761993,0.3044978380203247,292.6015930175781,297.1499938964844,293.1499938964844,0.2448258846998214,-4981.1728515625,304.10693359375,0.788983166217804,0.2860856354236603,0.2722125053405761,292.4307861328125,297.1499938964844,293.1499938964844,0.3731328248977661,-5122.35693359375,304.07965087890625,0.8795490860939026,0.4009642302989959,0.280433177947998,292.3348693847656,297.1499938964844,293.1499938964844,0.5041231513023376,-8771.005859375,304.05670166015625,0.9588093757629396,0.5093204975128174,0.4809150397777557,292.5790100097656,297.1499938964844,293.1499938964844,0.0399039275944232,-6280.796875,304.12567138671875,0.4917828440666199,0.0740765780210495,0.342814028263092,288.9718933105469,291.1499938964844,265.37384033203125,263.814208984375,280.3583984375,292.5771789550781,288.9658203125,1.0,0.4179881513118744,0.9753018617630004,0.9753018617630004,1.0,1.0,-2.01753306388855,0.9063701033592224,1.1111629009246826,0.4441147446632385,0.0,0.0,1.0,108.90644073486328,134.0,-130.29513549804688,-17291.435546875,840.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.509033203125,305.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3987890183925628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004047201655339,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716880,292.5028686523437,297.1499938964844,293.1499938964844,0.301223874092102,-5567.80322265625,304.0956115722656,0.8324418067932129,0.3377003967761993,0.3044978380203247,292.6015930175781,297.1499938964844,293.1499938964844,0.2448258846998214,-4981.1728515625,304.10693359375,0.788983166217804,0.2860856354236603,0.2722125053405761,292.4307861328125,297.1499938964844,293.1499938964844,0.3731328248977661,-5122.35693359375,304.07965087890625,0.8795490860939026,0.4009642302989959,0.280433177947998,292.3348693847656,297.1499938964844,293.1499938964844,0.5041231513023376,-8771.005859375,304.05670166015625,0.9588093757629396,0.5093204975128174,0.4809150397777557,292.5790100097656,297.1499938964844,293.1499938964844,0.0399039275944232,-6280.796875,304.12567138671875,0.4917828440666199,0.0740765780210495,0.342814028263092,288.9718933105469,291.1499938964844,265.37384033203125,263.814208984375,280.3583984375,292.5771789550781,288.9658203125,1.0,0.4179881513118744,0.9753018617630004,0.9753018617630004,1.0,1.0,-2.01753306388855,0.9063701033592224,1.1111629009246826,0.4441147446632385,0.0,0.0,1.0,108.90644073486328,134.0,-130.29513549804688,-17291.435546875,840.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.509033203125,305.9181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3987890183925628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004047201655339,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
716940,292.5528564453125,297.1499938964844,293.1499938964844,0.3113103806972503,-5713.62939453125,304.0969543457031,0.8332227468490601,0.3439580798149109,0.3103326857089996,292.6420288085937,297.1499938964844,293.1499938964844,0.2533280253410339,-5117.78515625,304.10711669921875,0.7901456952095032,0.2917747497558594,0.2777844369411468,292.480224609375,297.1499938964844,293.1499938964844,0.3865969479084015,-5265.85546875,304.0806579589844,0.8809866309165955,0.4091601967811584,0.2863182127475738,292.38592529296875,297.1499938964844,293.1499938964844,0.5222852230072021,-9013.806640625,304.0575561523437,0.960313320159912,0.5196146368980408,0.4908497035503387,292.6285095214844,297.1499938964844,293.1499938964844,0.0451690554618835,-6712.0048828125,304.12506103515625,0.499485433101654,0.078504554927349,0.3638887703418731,288.8689880371094,291.1499938964844,265.3717041015625,263.81170654296875,280.3597412109375,292.6268310546875,288.8631896972656,1.0,0.4281936585903168,0.9729592204093932,0.9729592204093932,1.0,1.0,-2.0755436420440674,0.9343297481536864,1.1412138938903809,0.4593322277069092,0.0,0.0,1.0,113.09171295166016,137.0,-139.0632781982422,-17571.703125,907.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59674072265625,305.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4042938649654388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004103068786207,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717000,292.5528564453125,297.1499938964844,293.1499938964844,0.3113103806972503,-5713.62939453125,304.0969543457031,0.8332227468490601,0.3439580798149109,0.3103326857089996,292.6420288085937,297.1499938964844,293.1499938964844,0.2533280253410339,-5117.78515625,304.10711669921875,0.7901456952095032,0.2917747497558594,0.2777844369411468,292.480224609375,297.1499938964844,293.1499938964844,0.3865969479084015,-5265.85546875,304.0806579589844,0.8809866309165955,0.4091601967811584,0.2863182127475738,292.38592529296875,297.1499938964844,293.1499938964844,0.5222852230072021,-9013.806640625,304.0575561523437,0.960313320159912,0.5196146368980408,0.4908497035503387,292.6285095214844,297.1499938964844,293.1499938964844,0.0451690554618835,-6712.0048828125,304.12506103515625,0.499485433101654,0.078504554927349,0.3638887703418731,288.8689880371094,291.1499938964844,265.3717041015625,263.81170654296875,280.3597412109375,292.6268310546875,288.8631896972656,1.0,0.4281936585903168,0.9729592204093932,0.9729592204093932,1.0,1.0,-2.0755436420440674,0.9343297481536864,1.1412138938903809,0.4593322277069092,0.0,0.0,1.0,113.09171295166016,137.0,-139.0632781982422,-17571.703125,907.292724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59674072265625,305.9149475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4042938649654388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004103068786207,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717060,292.5994873046875,297.1499938964844,293.1499938964844,0.3207969963550567,-5849.42333984375,304.0988464355469,0.8333520889282227,0.3496266007423401,0.3156315386295318,292.6795349121094,297.1499938964844,293.1499938964844,0.2614385485649109,-5246.8515625,304.10791015625,0.7906858921051025,0.2970359921455383,0.2829498648643493,292.5265197753906,297.1499938964844,293.1499938964844,0.3994428515434265,-5401.2421875,304.0823974609375,0.8817071318626404,0.4167335927486419,0.2917611002922058,292.43408203125,297.1499938964844,293.1499938964844,0.5397481918334961,-9244.4140625,304.0592956542969,0.961069643497467,0.5292065739631653,0.5001136660575867,292.6742248535156,297.1499938964844,293.1499938964844,0.0498815067112445,-7102.98779296875,304.1255187988281,0.5056326985359192,0.0824420824646949,0.3826063573360443,288.7706298828125,291.1499938964844,265.366943359375,263.8072509765625,280.36083984375,292.6727294921875,288.7653503417969,1.0,0.4377785325050354,0.9706498384475708,0.9706498384475708,1.0,1.0,-2.1282570362091064,0.959766685962677,1.168490290641785,0.4731537401676178,0.0,0.0,1.0,117.3505859375,140.0,-136.16549682617188,-17818.943359375,972.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67041015625,305.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4096195995807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004157118091825,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717120,292.5994873046875,297.1499938964844,293.1499938964844,0.3207969963550567,-5849.42333984375,304.0988464355469,0.8333520889282227,0.3496266007423401,0.3156315386295318,292.6795349121094,297.1499938964844,293.1499938964844,0.2614385485649109,-5246.8515625,304.10791015625,0.7906858921051025,0.2970359921455383,0.2829498648643493,292.5265197753906,297.1499938964844,293.1499938964844,0.3994428515434265,-5401.2421875,304.0823974609375,0.8817071318626404,0.4167335927486419,0.2917611002922058,292.43408203125,297.1499938964844,293.1499938964844,0.5397481918334961,-9244.4140625,304.0592956542969,0.961069643497467,0.5292065739631653,0.5001136660575867,292.6742248535156,297.1499938964844,293.1499938964844,0.0498815067112445,-7102.98779296875,304.1255187988281,0.5056326985359192,0.0824420824646949,0.3826063573360443,288.7706298828125,291.1499938964844,265.366943359375,263.8072509765625,280.36083984375,292.6727294921875,288.7653503417969,1.0,0.4377785325050354,0.9706498384475708,0.9706498384475708,1.0,1.0,-2.1282570362091064,0.959766685962677,1.168490290641785,0.4731537401676178,0.0,0.0,1.0,117.3505859375,140.0,-136.16549682617188,-17818.943359375,972.6055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67041015625,305.9084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4096195995807647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004157118091825,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
