time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6429748535156,297.1499938964844,293.1499938964844,0.3296300172805786,-5974.646484375,304.1011657714844,0.8330632448196411,0.3547561466693878,0.320440411567688,292.7143249511719,297.1499938964844,293.1499938964844,0.2691012024879455,-5367.65234375,304.10919189453125,0.7908327579498291,0.3018992245197296,0.2877362370491028,292.56982421875,297.1499938964844,293.1499938964844,0.4116041660308838,-5528.04296875,304.08465576171875,0.8819800615310669,0.4237449169158935,0.2968053817749023,292.4794006347656,297.1499938964844,293.1499938964844,0.556397557258606,-9461.6787109375,304.0617980957031,0.9613725543022156,0.538153350353241,0.5087610483169556,292.7161560058594,297.1499938964844,293.1499938964844,0.0541147254407405,-7460.6572265625,304.12664794921875,0.5107219815254211,0.0859859064221382,0.3994792103767395,288.6796875,291.1499938964844,265.3599548339844,263.8011169433594,280.361328125,292.7148132324219,288.6749572753906,1.0,0.4467593729496002,0.9683403968811036,0.9683403968811036,1.0,1.0,-2.1764936447143555,0.9830619692802428,1.193431735038757,0.4857913851737976,0.0,0.0,1.0,121.58423614501952,143.0,-127.57807159423828,-18042.31640625,1036.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7381896972656,305.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4147234857082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004208916216157,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717240,292.6429748535156,297.1499938964844,293.1499938964844,0.3296300172805786,-5974.646484375,304.1011657714844,0.8330632448196411,0.3547561466693878,0.320440411567688,292.7143249511719,297.1499938964844,293.1499938964844,0.2691012024879455,-5367.65234375,304.10919189453125,0.7908327579498291,0.3018992245197296,0.2877362370491028,292.56982421875,297.1499938964844,293.1499938964844,0.4116041660308838,-5528.04296875,304.08465576171875,0.8819800615310669,0.4237449169158935,0.2968053817749023,292.4794006347656,297.1499938964844,293.1499938964844,0.556397557258606,-9461.6787109375,304.0617980957031,0.9613725543022156,0.538153350353241,0.5087610483169556,292.7161560058594,297.1499938964844,293.1499938964844,0.0541147254407405,-7460.6572265625,304.12664794921875,0.5107219815254211,0.0859859064221382,0.3994792103767395,288.6796875,291.1499938964844,265.3599548339844,263.8011169433594,280.361328125,292.7148132324219,288.6749572753906,1.0,0.4467593729496002,0.9683403968811036,0.9683403968811036,1.0,1.0,-2.1764936447143555,0.9830619692802428,1.193431735038757,0.4857913851737976,0.0,0.0,1.0,121.58423614501952,143.0,-127.57807159423828,-18042.31640625,1036.062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7381896972656,305.9038391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4147234857082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004208916216157,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717300,292.66357421875,297.1499938964844,293.1499938964844,0.3337908387184143,-6033.2216796875,304.1024780273437,0.8327948451042175,0.357130229473114,0.3226715624332428,292.73077392578125,297.1499938964844,293.1499938964844,0.272751122713089,-5424.80126953125,304.1099853515625,0.7907879948616028,0.3041851222515106,0.2899918258190155,292.59039306640625,297.1499938964844,293.1499938964844,0.4174148142337799,-5588.1591796875,304.0859680175781,0.881986677646637,0.4270536005496979,0.2991879880428314,292.50103759765625,297.1499938964844,293.1499938964844,0.5643936395645142,-9565.12890625,304.06329345703125,0.9613938331604004,0.54239821434021,0.5128666162490845,292.7357788085937,297.1499938964844,293.1499938964844,0.0560676790773868,-7628.0205078125,304.1273498535156,0.5129381418228149,0.0876269564032554,0.407309353351593,288.6374206542969,291.1499938964844,265.3557434082031,263.7975158691406,280.361328125,292.7345275878906,288.63299560546875,1.0,0.4510323703289032,0.9671857357025146,0.9671857357025146,1.0,1.0,-2.199081420898437,0.9939749240875244,1.2051066160202026,0.4917045831680298,0.0,0.0,1.0,123.67987060546876,143.0,-122.18701934814452,-18146.802734375,1067.034912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7713317871094,305.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4171820878982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004233867803122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717360,292.6834716796875,297.1499938964844,293.1499938964844,0.3377783298492431,-6089.10546875,304.1038818359375,0.8324536085128784,0.3593819439411163,0.3247921168804168,292.7466735839844,297.1499938964844,293.1499938964844,0.2762736976146698,-5479.7158203125,304.11083984375,0.7906714081764221,0.3063744306564331,0.2921563982963562,292.6102905273437,297.1499938964844,293.1499938964844,0.4230415821075439,-5646.08642578125,304.08740234375,0.8819182515144348,0.4302367568016052,0.3014821708202362,292.5220031738281,297.1499938964844,293.1499938964844,0.5721628069877625,-9665.091796875,304.06494140625,0.9613397717475892,0.5464966893196106,0.5168329477310181,292.7545471191406,297.1499938964844,293.1499938964844,0.0579188875854015,-7788.087890625,304.1280822753906,0.5149571299552917,0.0891867280006408,0.414766252040863,288.597412109375,291.1499938964844,265.35107421875,263.7935791015625,280.3611755371094,292.7533569335937,288.59326171875,1.0,0.4551658034324646,0.9660266637802124,0.9660266637802124,1.0,1.0,-2.22070574760437,1.0044240951538086,1.216281771659851,0.4973619282245636,0.0,0.0,1.0,125.75885772705078,146.0,-116.40853881835938,-18247.12890625,1097.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80450439453125,305.90380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4195741415023803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004258144181221,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717420,292.72125244140625,297.1499938964844,293.1499938964844,0.34522745013237,-6192.8369140625,304.1068420410156,0.8315666913986206,0.3635311722755432,0.3287121951580047,292.7768249511719,297.1499938964844,293.1499938964844,0.2829249501228332,-5582.75341796875,304.1128234863281,0.7902311682701111,0.3104695975780487,0.2962159812450409,292.6480712890625,297.1499938964844,293.1499938964844,0.4337356984615326,-5755.40625,304.0904235839844,0.8815721869468689,0.4362422525882721,0.305815577507019,292.5621032714844,297.1499938964844,293.1499938964844,0.5870036482810974,-9854.5478515625,304.0685729980469,0.9610199332237244,0.5542699098587036,0.5243619084358215,292.7896728515625,297.1499938964844,293.1499938964844,0.0613336116075515,-8086.9658203125,304.12969970703125,0.5184434056282043,0.0920747965574264,0.4286207258701324,288.524169921875,291.1499938964844,265.340576171875,263.7848815917969,280.3604431152344,292.7886047363281,288.52056884765625,1.0,0.463029682636261,0.963708519935608,0.963708519935608,1.0,1.0,-2.26118278503418,1.0239858627319336,1.237196922302246,0.5079402327537537,0.0,0.0,1.0,129.86634826660156,149.0,-104.3323745727539,-18436.568359375,1156.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8717041015625,305.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4241485893726349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004304568865336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717480,292.72125244140625,297.1499938964844,293.1499938964844,0.34522745013237,-6192.8369140625,304.1068420410156,0.8315666913986206,0.3635311722755432,0.3287121951580047,292.7768249511719,297.1499938964844,293.1499938964844,0.2829249501228332,-5582.75341796875,304.1128234863281,0.7902311682701111,0.3104695975780487,0.2962159812450409,292.6480712890625,297.1499938964844,293.1499938964844,0.4337356984615326,-5755.40625,304.0904235839844,0.8815721869468689,0.4362422525882721,0.305815577507019,292.5621032714844,297.1499938964844,293.1499938964844,0.5870036482810974,-9854.5478515625,304.0685729980469,0.9610199332237244,0.5542699098587036,0.5243619084358215,292.7896728515625,297.1499938964844,293.1499938964844,0.0613336116075515,-8086.9658203125,304.12969970703125,0.5184434056282043,0.0920747965574264,0.4286207258701324,288.524169921875,291.1499938964844,265.340576171875,263.7848815917969,280.3604431152344,292.7886047363281,288.52056884765625,1.0,0.463029682636261,0.963708519935608,0.963708519935608,1.0,1.0,-2.26118278503418,1.0239858627319336,1.237196922302246,0.5079402327537537,0.0,0.0,1.0,129.86634826660156,149.0,-104.3323745727539,-18436.568359375,1156.6492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8717041015625,305.9096069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4241485893726349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004304568865336,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717540,292.7566223144531,297.1499938964844,293.1499938964844,0.3519708812236786,-6285.966796875,304.1099853515625,0.8304221034049988,0.3672154545783996,0.3322167098522186,292.8050231933594,297.1499938964844,293.1499938964844,0.2890495359897613,-5676.880859375,304.114990234375,0.7895337343215942,0.3142019808292389,0.2999302744865417,292.6833190917969,297.1499938964844,293.1499938964844,0.4436948597431183,-5856.314453125,304.0936889648437,0.8809757232666016,0.4418011903762817,0.3098320662975311,292.59979248046875,297.1499938964844,293.1499938964844,0.6009135842323303,-10030.3662109375,304.072509765625,0.9604406952857972,0.5615100860595703,0.5313824415206909,292.82183837890625,297.1499938964844,293.1499938964844,0.0643938034772872,-8358.64453125,304.1313781738281,0.5212536454200745,0.094673253595829,0.441154420375824,288.4597473144531,291.1499938964844,265.3288879394531,263.7752990722656,280.3592834472656,292.82086181640625,288.4566345214844,1.0,0.4703851044178009,0.9613903760910034,0.9613903760910034,1.0,1.0,-2.2981693744659424,1.041860818862915,1.2563084363937378,0.5175899267196655,0.0,0.0,1.0,133.9083709716797,152.0,-92.27005767822266,-18612.673828125,1213.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9405822753906,305.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4284335076808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004348055517766,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717600,292.7566223144531,297.1499938964844,293.1499938964844,0.3519708812236786,-6285.966796875,304.1099853515625,0.8304221034049988,0.3672154545783996,0.3322167098522186,292.8050231933594,297.1499938964844,293.1499938964844,0.2890495359897613,-5676.880859375,304.114990234375,0.7895337343215942,0.3142019808292389,0.2999302744865417,292.6833190917969,297.1499938964844,293.1499938964844,0.4436948597431183,-5856.314453125,304.0936889648437,0.8809757232666016,0.4418011903762817,0.3098320662975311,292.59979248046875,297.1499938964844,293.1499938964844,0.6009135842323303,-10030.3662109375,304.072509765625,0.9604406952857972,0.5615100860595703,0.5313824415206909,292.82183837890625,297.1499938964844,293.1499938964844,0.0643938034772872,-8358.64453125,304.1313781738281,0.5212536454200745,0.094673253595829,0.441154420375824,288.4597473144531,291.1499938964844,265.3288879394531,263.7752990722656,280.3592834472656,292.82086181640625,288.4566345214844,1.0,0.4703851044178009,0.9613903760910034,0.9613903760910034,1.0,1.0,-2.2981693744659424,1.041860818862915,1.2563084363937378,0.5175899267196655,0.0,0.0,1.0,133.9083709716797,152.0,-92.27005767822266,-18612.673828125,1213.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9405822753906,305.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4284335076808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004348055517766,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717660,292.78973388671875,297.1499938964844,293.1499938964844,0.3580168485641479,-6368.81201171875,304.1132507324219,0.8290369510650635,0.3704627454280853,0.3353233337402344,292.8313903808594,297.1499938964844,293.1499938964844,0.2946568727493286,-5762.42529296875,304.1173095703125,0.7886003851890564,0.3175914287567138,0.3033180832862854,292.7162475585937,297.1499938964844,293.1499938964844,0.4529414176940918,-5949.2392578125,304.0970458984375,0.8801561594009399,0.4469427466392517,0.313555896282196,292.63531494140625,297.1499938964844,293.1499938964844,0.6139070391654968,-10193.09765625,304.0766906738281,0.959623157978058,0.5682482719421387,0.5379270911216736,292.8513488769531,297.1499938964844,293.1499938964844,0.0671315118670463,-8604.509765625,304.1330261230469,0.5234519839286804,0.0970028564333915,0.4524638652801513,288.4035339355469,291.1499938964844,265.3162536621094,263.7650756835937,280.3577880859375,292.8504638671875,288.4009094238281,1.0,0.47726571559906,0.9590674638748168,0.9590674638748168,1.0,1.0,-2.331892967224121,1.0581552982330322,1.2737376689910889,0.5263702273368835,0.0,0.0,1.0,137.88870239257812,155.0,-80.7155990600586,-18776.767578125,1267.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0111999511719,305.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4324238300323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004388552042655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717720,292.78973388671875,297.1499938964844,293.1499938964844,0.3580168485641479,-6368.81201171875,304.1132507324219,0.8290369510650635,0.3704627454280853,0.3353233337402344,292.8313903808594,297.1499938964844,293.1499938964844,0.2946568727493286,-5762.42529296875,304.1173095703125,0.7886003851890564,0.3175914287567138,0.3033180832862854,292.7162475585937,297.1499938964844,293.1499938964844,0.4529414176940918,-5949.2392578125,304.0970458984375,0.8801561594009399,0.4469427466392517,0.313555896282196,292.63531494140625,297.1499938964844,293.1499938964844,0.6139070391654968,-10193.09765625,304.0766906738281,0.959623157978058,0.5682482719421387,0.5379270911216736,292.8513488769531,297.1499938964844,293.1499938964844,0.0671315118670463,-8604.509765625,304.1330261230469,0.5234519839286804,0.0970028564333915,0.4524638652801513,288.4035339355469,291.1499938964844,265.3162536621094,263.7650756835937,280.3577880859375,292.8504638671875,288.4009094238281,1.0,0.47726571559906,0.9590674638748168,0.9590674638748168,1.0,1.0,-2.331892967224121,1.0581552982330322,1.2737376689910889,0.5263702273368835,0.0,0.0,1.0,137.88870239257812,155.0,-80.7155990600586,-18776.767578125,1267.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0111999511719,305.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4324238300323486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004388552042655,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717780,292.8207397460937,297.1499938964844,293.1499938964844,0.3633854985237121,-6441.8359375,304.1165466308594,0.827431857585907,0.3732964396476745,0.3380560278892517,292.8560791015625,297.1499938964844,293.1499938964844,0.2997508943080902,-5839.60595703125,304.1197204589844,0.7874446511268616,0.3206486403942108,0.3063904643058777,292.7470397949219,297.1499938964844,293.1499938964844,0.4614773690700531,-6034.36669921875,304.1004638671875,0.879125714302063,0.4516802132129669,0.3169962763786316,292.6687316894531,297.1499938964844,293.1499938964844,0.6259825229644775,-10343.037109375,304.0809936523437,0.9585761427879332,0.5745006203651428,0.5440111756324768,292.8783874511719,297.1499938964844,293.1499938964844,0.0695691853761673,-8825.4462890625,304.1346130371094,0.5250867009162903,0.0990771651268005,0.4626120030879974,288.3550720214844,291.1499938964844,265.3030700683594,263.75445556640625,280.35614013671875,292.8775939941406,288.35284423828125,1.0,0.4836941659450531,0.9567445516586304,0.9567445516586304,1.0,1.0,-2.362500667572021,1.0729379653930664,1.2895628213882446,0.5343198776245117,0.0,0.0,1.0,141.8094024658203,158.0,-69.95852661132812,-18929.5078125,1319.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08306884765625,305.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4361141324043274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000442600401584,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717840,292.8207397460937,297.1499938964844,293.1499938964844,0.3633854985237121,-6441.8359375,304.1165466308594,0.827431857585907,0.3732964396476745,0.3380560278892517,292.8560791015625,297.1499938964844,293.1499938964844,0.2997508943080902,-5839.60595703125,304.1197204589844,0.7874446511268616,0.3206486403942108,0.3063904643058777,292.7470397949219,297.1499938964844,293.1499938964844,0.4614773690700531,-6034.36669921875,304.1004638671875,0.879125714302063,0.4516802132129669,0.3169962763786316,292.6687316894531,297.1499938964844,293.1499938964844,0.6259825229644775,-10343.037109375,304.0809936523437,0.9585761427879332,0.5745006203651428,0.5440111756324768,292.8783874511719,297.1499938964844,293.1499938964844,0.0695691853761673,-8825.4462890625,304.1346130371094,0.5250867009162903,0.0990771651268005,0.4626120030879974,288.3550720214844,291.1499938964844,265.3030700683594,263.75445556640625,280.35614013671875,292.8775939941406,288.35284423828125,1.0,0.4836941659450531,0.9567445516586304,0.9567445516586304,1.0,1.0,-2.362500667572021,1.0729379653930664,1.2895628213882446,0.5343198776245117,0.0,0.0,1.0,141.8094024658203,158.0,-69.95852661132812,-18929.5078125,1319.5667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08306884765625,305.9613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4361141324043274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000442600401584,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717900,292.83551025390625,297.1499938964844,293.1499938964844,0.3658263087272644,-6474.857421875,304.1181945800781,0.8265523910522461,0.3745666444301605,0.3392896950244903,292.86785888671875,297.1499938964844,293.1499938964844,0.3021120429039001,-5875.20556640625,304.1209411621094,0.786788821220398,0.3220586776733398,0.3078138828277588,292.7616882324219,297.1499938964844,293.1499938964844,0.4654894769191742,-6074.16259765625,304.1021728515625,0.8785375356674194,0.4539062976837158,0.3186161518096924,292.6847229003906,297.1499938964844,293.1499938964844,0.6316878795623779,-10413.4501953125,304.0831604003906,0.9579713344573976,0.5774545073509216,0.5468898415565491,292.8910827636719,297.1499938964844,293.1499938964844,0.0706843882799148,-8927.1103515625,304.1353759765625,0.525711715221405,0.1000251546502113,0.467280238866806,288.33349609375,291.1499938964844,265.2963562011719,263.7491149902344,280.35528564453125,292.89031982421875,288.3314514160156,1.0,0.4867495894432068,0.9555830955505372,0.9555830955505372,1.0,1.0,-2.3767056465148926,1.0797953605651855,1.296910285949707,0.5380014777183533,0.0,0.0,1.0,143.74929809570312,158.0,-64.902587890625,-19001.830078125,1344.4696044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1192932128906,305.9740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4378491938114166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004443612706381,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
717960,292.84979248046875,297.1499938964844,293.1499938964844,0.3681097328662872,-6505.64404296875,304.11981201171875,0.8256256580352783,0.3757447600364685,0.3404389023780823,292.8792724609375,297.1499938964844,293.1499938964844,0.3043521344661712,-5908.87548828125,304.12213134765625,0.7860848307609558,0.3233930468559265,0.309164822101593,292.77587890625,297.1499938964844,293.1499938964844,0.4693340361118316,-6112.16650390625,304.1038818359375,0.8779043555259705,0.4560398161411285,0.3201712965965271,292.70025634765625,297.1499938964844,293.1499938964844,0.6371744871139526,-10480.904296875,304.0853271484375,0.9573150277137756,0.5802962779998779,0.5496625304222107,292.9032287597656,297.1499938964844,293.1499938964844,0.0717338025569915,-9023.0927734375,304.1361389160156,0.526216983795166,0.1009159460663795,0.4716885089874267,288.3135681152344,291.1499938964844,265.2896423339844,263.7437744140625,280.3544616699219,292.9024963378906,288.31170654296875,1.0,0.4897027313709259,0.9544092416763306,0.9544092416763306,1.0,1.0,-2.390204906463623,1.0863091945648191,1.3038957118988037,0.5414940118789673,0.0,0.0,1.0,145.67529296875,161.0,-60.07489776611328,-19071.51171875,1368.7108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1555480957031,305.9877624511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4395111799240112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004460479831323,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718020,292.8768615722656,297.1499938964844,293.1499938964844,0.3722414970397949,-6561.09375,304.1229858398437,0.8236532211303711,0.3778588473796844,0.3425101041793823,292.90093994140625,297.1499938964844,293.1499938964844,0.30849090218544,-5970.82080078125,304.12451171875,0.7845527529716492,0.3258560299873352,0.3116658329963684,292.8028869628906,297.1499938964844,293.1499938964844,0.4765355885028839,-6183.01025390625,304.10723876953125,0.8765153288841248,0.460039734840393,0.3230940103530884,292.7300109863281,297.1499938964844,293.1499938964844,0.6475082635879517,-10607.2607421875,304.08966064453125,0.9558588862419128,0.5856549143791199,0.554900050163269,292.9260559082031,297.1499938964844,293.1499938964844,0.073646605014801,-9198.77734375,304.1375732421875,0.5268973112106323,0.1025348976254463,0.4797632694244385,288.27838134765625,291.1499938964844,265.2763061523437,263.73321533203125,280.3529052734375,292.9254150390625,288.2768249511719,1.0,0.4953174889087677,0.952061414718628,0.952061414718628,1.0,1.0,-2.415203094482422,1.0983638763427734,1.316839337348938,0.5479442477226257,0.0,0.0,1.0,149.48483276367188,164.0,-51.13242721557617,-19203.2265625,1415.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22784423828125,306.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4426210224628448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004492040607146,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718080,292.8768615722656,297.1499938964844,293.1499938964844,0.3722414970397949,-6561.09375,304.1229858398437,0.8236532211303711,0.3778588473796844,0.3425101041793823,292.90093994140625,297.1499938964844,293.1499938964844,0.30849090218544,-5970.82080078125,304.12451171875,0.7845527529716492,0.3258560299873352,0.3116658329963684,292.8028869628906,297.1499938964844,293.1499938964844,0.4765355885028839,-6183.01025390625,304.10723876953125,0.8765153288841248,0.460039734840393,0.3230940103530884,292.7300109863281,297.1499938964844,293.1499938964844,0.6475082635879517,-10607.2607421875,304.08966064453125,0.9558588862419128,0.5856549143791199,0.554900050163269,292.9260559082031,297.1499938964844,293.1499938964844,0.073646605014801,-9198.77734375,304.1375732421875,0.5268973112106323,0.1025348976254463,0.4797632694244385,288.27838134765625,291.1499938964844,265.2763061523437,263.73321533203125,280.3529052734375,292.9254150390625,288.2768249511719,1.0,0.4953174889087677,0.952061414718628,0.952061414718628,1.0,1.0,-2.415203094482422,1.0983638763427734,1.316839337348938,0.5479442477226257,0.0,0.0,1.0,149.48483276367188,164.0,-51.13242721557617,-19203.2265625,1415.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.22784423828125,306.0173645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4426210224628448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004492040607146,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718140,292.90191650390625,297.1499938964844,293.1499938964844,0.3758557140827179,-6609.33984375,304.1259460449219,0.8215587735176086,0.379693329334259,0.3443204462528229,292.92108154296875,297.1499938964844,293.1499938964844,0.3122139871120453,-6026.265625,304.1268005371094,0.7828899025917053,0.3280740976333618,0.3139278888702392,292.8282470703125,297.1499938964844,293.1499938964844,0.4831030666828155,-6247.2197265625,304.11053466796875,0.8749786019325256,0.4636867642402649,0.325771689414978,292.75811767578125,297.1499938964844,293.1499938964844,0.6570106744766235,-10722.654296875,304.09393310546875,0.954226016998291,0.5905893445014954,0.559736967086792,292.9470520019531,297.1499938964844,293.1499938964844,0.0753269270062446,-9353.822265625,304.1388854980469,0.5271785855293274,0.1039482653141021,0.4868990778923034,288.2486877441406,291.1499938964844,265.263427734375,263.7230529785156,280.3513488769531,292.9460144042969,288.2474060058594,1.0,0.5005635023117065,0.94971364736557,0.94971364736557,1.0,1.0,-2.4376978874206543,1.1091997623443604,1.328498125076294,0.5537247657775879,0.0,0.0,1.0,153.23458862304688,167.0,-43.30255889892578,-19325.1640625,1459.1485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.299072265625,306.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4454516172409057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004520767542999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718200,292.90191650390625,297.1499938964844,293.1499938964844,0.3758557140827179,-6609.33984375,304.1259460449219,0.8215587735176086,0.379693329334259,0.3443204462528229,292.92108154296875,297.1499938964844,293.1499938964844,0.3122139871120453,-6026.265625,304.1268005371094,0.7828899025917053,0.3280740976333618,0.3139278888702392,292.8282470703125,297.1499938964844,293.1499938964844,0.4831030666828155,-6247.2197265625,304.11053466796875,0.8749786019325256,0.4636867642402649,0.325771689414978,292.75811767578125,297.1499938964844,293.1499938964844,0.6570106744766235,-10722.654296875,304.09393310546875,0.954226016998291,0.5905893445014954,0.559736967086792,292.9470520019531,297.1499938964844,293.1499938964844,0.0753269270062446,-9353.822265625,304.1388854980469,0.5271785855293274,0.1039482653141021,0.4868990778923034,288.2486877441406,291.1499938964844,265.263427734375,263.7230529785156,280.3513488769531,292.9460144042969,288.2474060058594,1.0,0.5005635023117065,0.94971364736557,0.94971364736557,1.0,1.0,-2.4376978874206543,1.1091997623443604,1.328498125076294,0.5537247657775879,0.0,0.0,1.0,153.23458862304688,167.0,-43.30255889892578,-19325.1640625,1459.1485595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.299072265625,306.0491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4454516172409057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004520767542999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718260,292.9250793457031,297.1499938964844,293.1499938964844,0.3790142238140106,-6651.30078125,304.1286926269531,0.8193622827529907,0.3812780976295471,0.345904678106308,292.9398193359375,297.1499938964844,293.1499938964844,0.3155684173107147,-6075.998046875,304.1289367675781,0.7811222076416016,0.3300740420818329,0.3159810304641723,292.85211181640625,297.1499938964844,293.1499938964844,0.4890651702880859,-6305.16650390625,304.1137390136719,0.8733028173446655,0.4669961929321289,0.328212171792984,292.78472900390625,297.1499938964844,293.1499938964844,0.6657296419143677,-10827.857421875,304.0980834960937,0.9524263143539428,0.5951241254806519,0.564194917678833,292.9663391113281,297.1499938964844,293.1499938964844,0.0767985433340072,-9490.0947265625,304.14013671875,0.5271113514900208,0.1051748096942901,0.4931819140911102,288.2237854003906,291.1499938964844,265.2513122558594,263.7135925292969,280.3500671386719,292.9647827148437,288.22271728515625,1.0,0.5054736137390137,0.9473817348480223,0.9473817348480223,1.0,1.0,-2.4579052925109863,1.1189221143722534,1.338983178138733,0.5588939785957336,0.0,0.0,1.0,156.93032836914062,170.0,-36.36725616455078,-19437.611328125,1500.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3685302734375,306.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4480210244655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004546843993011,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718320,292.9250793457031,297.1499938964844,293.1499938964844,0.3790142238140106,-6651.30078125,304.1286926269531,0.8193622827529907,0.3812780976295471,0.345904678106308,292.9398193359375,297.1499938964844,293.1499938964844,0.3155684173107147,-6075.998046875,304.1289367675781,0.7811222076416016,0.3300740420818329,0.3159810304641723,292.85211181640625,297.1499938964844,293.1499938964844,0.4890651702880859,-6305.16650390625,304.1137390136719,0.8733028173446655,0.4669961929321289,0.328212171792984,292.78472900390625,297.1499938964844,293.1499938964844,0.6657296419143677,-10827.857421875,304.0980834960937,0.9524263143539428,0.5951241254806519,0.564194917678833,292.9663391113281,297.1499938964844,293.1499938964844,0.0767985433340072,-9490.0947265625,304.14013671875,0.5271113514900208,0.1051748096942901,0.4931819140911102,288.2237854003906,291.1499938964844,265.2513122558594,263.7135925292969,280.3500671386719,292.9647827148437,288.22271728515625,1.0,0.5054736137390137,0.9473817348480223,0.9473817348480223,1.0,1.0,-2.4579052925109863,1.1189221143722534,1.338983178138733,0.5588939785957336,0.0,0.0,1.0,156.93032836914062,170.0,-36.36725616455078,-19437.611328125,1500.5777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3685302734375,306.0821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4480210244655609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004546843993011,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718380,292.946533203125,297.1499938964844,293.1499938964844,0.3817357718944549,-6687.26953125,304.1312561035156,0.8170631527900696,0.3826212286949157,0.347271591424942,292.9572448730469,297.1499938964844,293.1499938964844,0.3185707330703735,-6120.31982421875,304.1309509277344,0.7792592644691467,0.3318653106689453,0.3178358972072601,292.8745422363281,297.1499938964844,293.1499938964844,0.4944503009319305,-6357.2177734375,304.1168518066406,0.8715034127235413,0.4699910879135132,0.330430656671524,292.8098449707031,297.1499938964844,293.1499938964844,0.6736916303634644,-10923.345703125,304.10211181640625,0.9504680633544922,0.5992788076400757,0.5682919025421143,292.9841003417969,297.1499938964844,293.1499938964844,0.0780765637755394,-9608.740234375,304.14129638671875,0.5267316699028015,0.1062271445989608,0.4986691176891327,288.2032165527344,291.1499938964844,265.24029541015625,263.705078125,280.3492431640625,292.9819641113281,288.2023620605469,1.0,0.5100685358047485,0.94504976272583,0.94504976272583,1.0,1.0,-2.475957155227661,1.1275938749313354,1.3483633995056152,0.5634862780570984,0.0,0.0,1.0,160.57522583007812,173.0,-30.143455505371094,-19540.6640625,1539.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43560791015625,306.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4503404796123504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004570383462123,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718440,292.946533203125,297.1499938964844,293.1499938964844,0.3817357718944549,-6687.26953125,304.1312561035156,0.8170631527900696,0.3826212286949157,0.347271591424942,292.9572448730469,297.1499938964844,293.1499938964844,0.3185707330703735,-6120.31982421875,304.1309509277344,0.7792592644691467,0.3318653106689453,0.3178358972072601,292.8745422363281,297.1499938964844,293.1499938964844,0.4944503009319305,-6357.2177734375,304.1168518066406,0.8715034127235413,0.4699910879135132,0.330430656671524,292.8098449707031,297.1499938964844,293.1499938964844,0.6736916303634644,-10923.345703125,304.10211181640625,0.9504680633544922,0.5992788076400757,0.5682919025421143,292.9841003417969,297.1499938964844,293.1499938964844,0.0780765637755394,-9608.740234375,304.14129638671875,0.5267316699028015,0.1062271445989608,0.4986691176891327,288.2032165527344,291.1499938964844,265.24029541015625,263.705078125,280.3492431640625,292.9819641113281,288.2023620605469,1.0,0.5100685358047485,0.94504976272583,0.94504976272583,1.0,1.0,-2.475957155227661,1.1275938749313354,1.3483633995056152,0.5634862780570984,0.0,0.0,1.0,160.57522583007812,173.0,-30.143455505371094,-19540.6640625,1539.5440673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43560791015625,306.11578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4503404796123504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004570383462123,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718500,292.9566955566406,297.1499938964844,293.1499938964844,0.3829394578933716,-6703.1083984375,304.1324768066406,0.8158739805221558,0.3832050561904907,0.3478761315345764,292.9654846191406,297.1499938964844,293.1499938964844,0.3199453949928283,-6140.54736328125,304.1319274902344,0.7782941460609436,0.3326855003833771,0.3186917603015899,292.88525390625,297.1499938964844,293.1499938964844,0.496936559677124,-6381.15283203125,304.11834716796875,0.8705611824989319,0.4713752567768097,0.3314609229564667,292.8218994140625,297.1499938964844,293.1499938964844,0.677400529384613,-10967.6328125,304.10406494140625,0.9494320750236512,0.601219892501831,0.5702113509178162,292.992431640625,297.1499938964844,293.1499938964844,0.0786481797695159,-9661.8798828125,304.141845703125,0.5264360308647156,0.1066924110054969,0.50113445520401,288.1944274902344,291.1499938964844,265.2352905273437,263.7012634277344,280.3490295410156,292.9898986816406,288.19366455078125,1.0,0.5122549533843994,0.943883776664734,0.943883776664734,1.0,1.0,-2.4842188358306885,1.1315569877624512,1.3526618480682373,0.5655778050422668,0.0,0.0,1.0,162.38014221191406,173.0,-27.282262802124023,-19588.771484375,1558.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4681091308594,306.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4514110684394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004581248504109,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718560,292.9664611816406,297.1499938964844,293.1499938964844,0.3840400278568268,-6717.54345703125,304.1336669921875,0.814656674861908,0.3837306201457977,0.3484287559986114,292.97344970703125,297.1499938964844,293.1499938964844,0.3212369382381439,-6159.51025390625,304.1328430175781,0.7773067951202393,0.3334555923938751,0.3195006251335144,292.8956604003906,297.1499938964844,293.1499938964844,0.4992865025997162,-6403.7158203125,304.1198425292969,0.8695908784866333,0.4726852178573608,0.332439124584198,292.8336181640625,297.1499938964844,293.1499938964844,0.6809309124946594,-11009.6669921875,304.1059875488281,0.9483583569526672,0.6030722260475159,0.5720468163490295,293.0003967285156,297.1499938964844,293.1499938964844,0.0791769623756408,-9711.068359375,304.1423645019531,0.5260745882987976,0.1071187481284141,0.5034228563308716,288.1866149902344,291.1499938964844,265.230712890625,263.69775390625,280.3490295410156,292.9975280761719,288.1859436035156,1.0,0.5143699645996094,0.942715048789978,0.942715048789978,1.0,1.0,-2.4919850826263428,1.1352782249450684,1.3567067384719849,0.5675365924835205,0.0,0.0,1.0,164.1741180419922,176.0,-24.54152488708496,-19634.5703125,1576.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4998779296875,306.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4524239301681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004591527977026,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718620,292.9850158691406,297.1499938964844,293.1499938964844,0.3859441578388214,-6742.375,304.13592529296875,0.8121361136436462,0.3846150040626526,0.3493842482566833,292.9886169433594,297.1499938964844,293.1499938964844,0.3235796093940735,-6193.7890625,304.1346435546875,0.7752699255943298,0.3348522186279297,0.3209825158119201,292.9154968261719,297.1499938964844,293.1499938964844,0.5036032199859619,-6445.00244140625,304.1226806640625,0.8675773739814758,0.4751031994819641,0.3342518210411072,292.8561096191406,297.1499938964844,293.1499938964844,0.6874815821647644,-11087.3369140625,304.1097412109375,0.9461057186126708,0.6065266132354736,0.575480580329895,293.0154113769531,297.1499938964844,293.1499938964844,0.0801153033971786,-9798.39453125,304.1433410644531,0.5251746773719788,0.1078638136386871,0.5075082778930664,288.17364501953125,291.1499938964844,265.222900390625,263.6919250488281,280.3497009277344,293.011962890625,288.17315673828125,1.0,0.518400251865387,0.9403775930404664,0.9403775930404664,1.0,1.0,-2.506126642227173,1.1420422792434692,1.3640843629837036,0.5710816979408264,0.0,0.0,1.0,167.73245239257812,179.0,-19.3214054107666,-19719.5390625,1610.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56109619140625,306.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4542875289916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004610441101249,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718680,292.9850158691406,297.1499938964844,293.1499938964844,0.3859441578388214,-6742.375,304.13592529296875,0.8121361136436462,0.3846150040626526,0.3493842482566833,292.9886169433594,297.1499938964844,293.1499938964844,0.3235796093940735,-6193.7890625,304.1346435546875,0.7752699255943298,0.3348522186279297,0.3209825158119201,292.9154968261719,297.1499938964844,293.1499938964844,0.5036032199859619,-6445.00244140625,304.1226806640625,0.8675773739814758,0.4751031994819641,0.3342518210411072,292.8561096191406,297.1499938964844,293.1499938964844,0.6874815821647644,-11087.3369140625,304.1097412109375,0.9461057186126708,0.6065266132354736,0.575480580329895,293.0154113769531,297.1499938964844,293.1499938964844,0.0801153033971786,-9798.39453125,304.1433410644531,0.5251746773719788,0.1078638136386871,0.5075082778930664,288.17364501953125,291.1499938964844,265.222900390625,263.6919250488281,280.3497009277344,293.011962890625,288.17315673828125,1.0,0.518400251865387,0.9403775930404664,0.9403775930404664,1.0,1.0,-2.506126642227173,1.1420422792434692,1.3640843629837036,0.5710816979408264,0.0,0.0,1.0,167.73245239257812,179.0,-19.3214054107666,-19719.5390625,1610.33837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56109619140625,306.1833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4542875289916992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004610441101249,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718740,293.0023193359375,297.1499938964844,293.1499938964844,0.3874581754207611,-6761.9169921875,304.1380920410156,0.8094933032989502,0.3852797746658325,0.3501428663730621,293.0028076171875,297.1499938964844,293.1499938964844,0.3256049752235412,-6223.27490234375,304.1363830566406,0.7731541991233826,0.3360590636730194,0.3222853541374206,292.93389892578125,297.1499938964844,293.1499938964844,0.5074588656425476,-6481.72509765625,304.1253356933594,0.8654946684837341,0.477304995059967,0.3359018564224243,292.8774719238281,297.1499938964844,293.1499938964844,0.6933448910713196,-11156.4228515625,304.1133728027344,0.9437102675437928,0.6096312999725342,0.5785923004150391,293.0292053222656,297.1499938964844,293.1499938964844,0.0809032842516899,-9871.7158203125,304.14422607421875,0.5240616202354431,0.1084734946489334,0.51097571849823,288.1641845703125,291.1499938964844,265.2172241210937,263.68780517578125,280.3514404296875,293.0253601074219,288.1638488769531,1.0,0.5221760272979736,0.9380400776863098,0.9380400776863098,1.0,1.0,-2.518491744995117,1.1479392051696775,1.3705525398254397,0.5741512775421143,0.0,0.0,1.0,171.25184631347656,182.0,-14.422054290771484,-19795.83984375,1642.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61920166015625,306.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4559426009654999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000462723779492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718800,293.0023193359375,297.1499938964844,293.1499938964844,0.3874581754207611,-6761.9169921875,304.1380920410156,0.8094933032989502,0.3852797746658325,0.3501428663730621,293.0028076171875,297.1499938964844,293.1499938964844,0.3256049752235412,-6223.27490234375,304.1363830566406,0.7731541991233826,0.3360590636730194,0.3222853541374206,292.93389892578125,297.1499938964844,293.1499938964844,0.5074588656425476,-6481.72509765625,304.1253356933594,0.8654946684837341,0.477304995059967,0.3359018564224243,292.8774719238281,297.1499938964844,293.1499938964844,0.6933448910713196,-11156.4228515625,304.1133728027344,0.9437102675437928,0.6096312999725342,0.5785923004150391,293.0292053222656,297.1499938964844,293.1499938964844,0.0809032842516899,-9871.7158203125,304.14422607421875,0.5240616202354431,0.1084734946489334,0.51097571849823,288.1641845703125,291.1499938964844,265.2172241210937,263.68780517578125,280.3514404296875,293.0253601074219,288.1638488769531,1.0,0.5221760272979736,0.9380400776863098,0.9380400776863098,1.0,1.0,-2.518491744995117,1.1479392051696775,1.3705525398254397,0.5741512775421143,0.0,0.0,1.0,171.25184631347656,182.0,-14.422054290771484,-19795.83984375,1642.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61920166015625,306.2166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4559426009654999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000462723779492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718860,293.0185241699219,297.1499938964844,293.1499938964844,0.3886013925075531,-6776.4453125,304.14013671875,0.8067178726196289,0.3857349455356598,0.3507135808467865,293.0161437988281,297.1499938964844,293.1499938964844,0.3273265659809112,-6248.19189453125,304.1380615234375,0.7709658145904541,0.3370836079120636,0.3234163224697113,292.9510803222656,297.1499938964844,293.1499938964844,0.5109039545059204,-6514.412109375,304.1278076171875,0.8633622527122498,0.47929447889328,0.3374123275279999,292.8978271484375,297.1499938964844,293.1499938964844,0.698540210723877,-11217.216796875,304.1169128417969,0.941174864768982,0.6124083399772644,0.5813896656036377,293.0418701171875,297.1499938964844,293.1499938964844,0.0815554186701774,-9932.3251953125,304.14508056640625,0.5227665305137634,0.1089611575007438,0.5138866901397705,288.1579284667969,291.1499938964844,265.2139587402344,263.6856689453125,280.3541259765625,293.0373840332031,288.1577453613281,1.0,0.5257178544998169,0.9357190132141112,0.9357190132141112,1.0,1.0,-2.5292108058929443,1.1530331373214722,1.3761776685714722,0.5767814517021179,0.0,0.0,1.0,174.7368621826172,185.0,-9.853078842163086,-19864.025390625,1672.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6742248535156,306.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.457404762506485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004642076673917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
718920,293.0185241699219,297.1499938964844,293.1499938964844,0.3886013925075531,-6776.4453125,304.14013671875,0.8067178726196289,0.3857349455356598,0.3507135808467865,293.0161437988281,297.1499938964844,293.1499938964844,0.3273265659809112,-6248.19189453125,304.1380615234375,0.7709658145904541,0.3370836079120636,0.3234163224697113,292.9510803222656,297.1499938964844,293.1499938964844,0.5109039545059204,-6514.412109375,304.1278076171875,0.8633622527122498,0.47929447889328,0.3374123275279999,292.8978271484375,297.1499938964844,293.1499938964844,0.698540210723877,-11217.216796875,304.1169128417969,0.941174864768982,0.6124083399772644,0.5813896656036377,293.0418701171875,297.1499938964844,293.1499938964844,0.0815554186701774,-9932.3251953125,304.14508056640625,0.5227665305137634,0.1089611575007438,0.5138866901397705,288.1579284667969,291.1499938964844,265.2139587402344,263.6856689453125,280.3541259765625,293.0373840332031,288.1577453613281,1.0,0.5257178544998169,0.9357190132141112,0.9357190132141112,1.0,1.0,-2.5292108058929443,1.1530331373214722,1.3761776685714722,0.5767814517021179,0.0,0.0,1.0,174.7368621826172,185.0,-9.853078842163086,-19864.025390625,1672.1207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6742248535156,306.24957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.457404762506485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004642076673917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
