time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0337219238281,297.1499938964844,293.1499938964844,0.3893900513648987,-6786.2001953125,304.1421203613281,0.8038005232810974,0.3859850466251373,0.3511006832122803,293.0286865234375,297.1499938964844,293.1499938964844,0.3287554979324341,-6268.73193359375,304.1396484375,0.76870197057724,0.3379285037517547,0.3243781924247741,292.96759033203125,297.1499938964844,293.1499938964844,0.513864278793335,-6542.283203125,304.1302795410156,0.86113041639328,0.4809841215610504,0.3387317061424255,292.9171142578125,297.1499938964844,293.1499938964844,0.7031188011169434,-11270.46484375,304.12030029296875,0.9385088682174684,0.6148861050605774,0.5839013457298279,293.05352783203125,297.1499938964844,293.1499938964844,0.0820823535323143,-9981.1904296875,304.1458435058594,0.5213061571121216,0.1093348190188407,0.5162808299064636,288.1545104980469,291.1499938964844,265.2135009765625,263.685791015625,280.3573913574219,293.0470275878906,288.1544494628906,1.0,0.5290356874465942,0.9333979487419128,0.9333979487419128,1.0,1.0,-2.5383124351501465,1.1573371887207031,1.380975365638733,0.5789802074432373,0.0,0.0,1.0,178.19468688964844,188.0,-5.794498443603516,-19924.466796875,1699.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7260437011719,306.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4586839079856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004655058437492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719040,293.0337219238281,297.1499938964844,293.1499938964844,0.3893900513648987,-6786.2001953125,304.1421203613281,0.8038005232810974,0.3859850466251373,0.3511006832122803,293.0286865234375,297.1499938964844,293.1499938964844,0.3287554979324341,-6268.73193359375,304.1396484375,0.76870197057724,0.3379285037517547,0.3243781924247741,292.96759033203125,297.1499938964844,293.1499938964844,0.513864278793335,-6542.283203125,304.1302795410156,0.86113041639328,0.4809841215610504,0.3387317061424255,292.9171142578125,297.1499938964844,293.1499938964844,0.7031188011169434,-11270.46484375,304.12030029296875,0.9385088682174684,0.6148861050605774,0.5839013457298279,293.05352783203125,297.1499938964844,293.1499938964844,0.0820823535323143,-9981.1904296875,304.1458435058594,0.5213061571121216,0.1093348190188407,0.5162808299064636,288.1545104980469,291.1499938964844,265.2135009765625,263.685791015625,280.3573913574219,293.0470275878906,288.1544494628906,1.0,0.5290356874465942,0.9333979487419128,0.9333979487419128,1.0,1.0,-2.5383124351501465,1.1573371887207031,1.380975365638733,0.5789802074432373,0.0,0.0,1.0,178.19468688964844,188.0,-5.794498443603516,-19924.466796875,1699.7705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7260437011719,306.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4586839079856872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004655058437492,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719100,293.0409545898437,297.1499938964844,293.1499938964844,0.3896491527557373,-6789.25537109375,304.14306640625,0.8023046851158142,0.3860337436199188,0.3512259125709533,293.0346984863281,297.1499938964844,293.1499938964844,0.3293573558330536,-6277.318359375,304.14044189453125,0.7675414085388184,0.338283509016037,0.324795663356781,292.9756164550781,297.1499938964844,293.1499938964844,0.515140175819397,-6554.1865234375,304.13153076171875,0.859968900680542,0.481717586517334,0.3393098711967468,292.92633056640625,297.1499938964844,293.1499938964844,0.7051771879196167,-11294.2724609375,304.1219482421875,0.9371290802955629,0.6160168647766113,0.585054874420166,293.0589904785156,297.1499938964844,293.1499938964844,0.0823000445961952,-10001.310546875,304.14617919921875,0.5205186009407043,0.1094807460904121,0.5172924995422363,288.1539306640625,291.1499938964844,265.21441650390625,263.6867980957031,280.359619140625,293.0515441894531,288.1539306640625,1.0,0.5306125283241272,0.932237446308136,0.932237446308136,1.0,1.0,-2.5422613620758057,1.159195065498352,1.383066177368164,0.5799189209938049,0.0,0.0,1.0,179.91432189941406,188.0,-3.700281381607056,-19951.587890625,1712.7733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7508239746094,306.2977905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4592568874359131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004660873673856,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719160,293.0479736328125,297.1499938964844,293.1499938964844,0.389823853969574,-6791.1708984375,304.1440124511719,0.8007910847663879,0.3860356211662292,0.3513093292713165,293.04052734375,297.1499938964844,293.1499938964844,0.3298883736133575,-6284.84716796875,304.1412048339844,0.7663666605949402,0.3385967910289764,0.3251740932464599,292.9833984375,297.1499938964844,293.1499938964844,0.5163009166717529,-6564.95849609375,304.1327819824219,0.8587896823883057,0.4823946356773376,0.3398458957672119,292.9353332519531,297.1499938964844,293.1499938964844,0.7070923447608948,-11316.3369140625,304.1235656738281,0.9357253909111024,0.6170822978019714,0.586146891117096,293.0642395019531,297.1499938964844,293.1499938964844,0.0824902430176734,-10018.8310546875,304.14654541015625,0.5197007656097412,0.1096026375889778,0.5181949138641357,288.1541442871094,291.1499938964844,265.2161560058594,263.6884460449219,280.3622741699219,293.05596923828125,288.1542053222656,1.0,0.5321402549743652,0.9310851097106934,0.9310851097106934,1.0,1.0,-2.5458569526672363,1.1608809232711792,1.384976148605347,0.5807638764381409,0.0,0.0,1.0,181.6273193359375,191.0,-1.5456753969192505,-19976.82421875,1725.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7749328613281,306.3136901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4597896039485931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004666280001401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719220,293.0614013671875,297.1499938964844,293.1499938964844,0.389909029006958,-6791.43603515625,304.1458435058594,0.7977113723754883,0.3858954608440399,0.3513469994068146,293.0517272949219,297.1499938964844,293.1499938964844,0.3307268619537353,-6296.56640625,304.1427307128906,0.7639745473861694,0.3390942811965942,0.3258091807365417,292.99822998046875,297.1499938964844,293.1499938964844,0.5182996392250061,-6583.36474609375,304.1351623535156,0.8563981652259827,0.483603686094284,0.3408102691173553,292.9526062011719,297.1499938964844,293.1499938964844,0.710475742816925,-11355.03515625,304.126708984375,0.9328503012657166,0.6190147995948792,0.5881431698799133,293.0740966796875,297.1499938964844,293.1499938964844,0.0827882289886474,-10046.0625,304.1471862792969,0.5179815888404846,0.1097762584686279,0.5196776390075684,288.1570129394531,291.1499938964844,265.22222900390625,263.69390869140625,280.3690795898437,293.0646667480469,288.1572265625,1.0,0.535049319267273,0.9287803769111632,0.9287803769111632,1.0,1.0,-2.5520052909851074,1.1637427806854248,1.388262391090393,0.5821754932403564,0.0,0.0,1.0,185.03009033203125,194.0,2.8983254432678223,-20021.701171875,1748.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,306.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4607322812080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004675847012549,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719280,293.0614013671875,297.1499938964844,293.1499938964844,0.389909029006958,-6791.43603515625,304.1458435058594,0.7977113723754883,0.3858954608440399,0.3513469994068146,293.0517272949219,297.1499938964844,293.1499938964844,0.3307268619537353,-6296.56640625,304.1427307128906,0.7639745473861694,0.3390942811965942,0.3258091807365417,292.99822998046875,297.1499938964844,293.1499938964844,0.5182996392250061,-6583.36474609375,304.1351623535156,0.8563981652259827,0.483603686094284,0.3408102691173553,292.9526062011719,297.1499938964844,293.1499938964844,0.710475742816925,-11355.03515625,304.126708984375,0.9328503012657166,0.6190147995948792,0.5881431698799133,293.0740966796875,297.1499938964844,293.1499938964844,0.0827882289886474,-10046.0625,304.1471862792969,0.5179815888404846,0.1097762584686279,0.5196776390075684,288.1570129394531,291.1499938964844,265.22222900390625,263.69390869140625,280.3690795898437,293.0646667480469,288.1572265625,1.0,0.535049319267273,0.9287803769111632,0.9287803769111632,1.0,1.0,-2.5520052909851074,1.1637427806854248,1.388262391090393,0.5821754932403564,0.0,0.0,1.0,185.03009033203125,194.0,2.8983254432678223,-20021.701171875,1748.81103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,306.3453674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4607322812080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004675847012549,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719340,293.0740661621094,297.1499938964844,293.1499938964844,0.3896528780460357,-6787.09716796875,304.14764404296875,0.7945666909217834,0.3855670392513275,0.3512172400951385,293.0623779296875,297.1499938964844,293.1499938964844,0.3312742412090301,-6303.94775390625,304.14422607421875,0.7615300416946411,0.3394218683242798,0.3262851536273956,293.0121459960937,297.1499938964844,293.1499938964844,0.5198968648910522,-6597.88525390625,304.137451171875,0.8539741039276123,0.4846240878105163,0.3416441977024078,292.9689636230469,297.1499938964844,293.1499938964844,0.7132861018180847,-11386.802734375,304.1297912597656,0.9298964142799376,0.6206952929496765,0.589901328086853,293.0831298828125,297.1499938964844,293.1499938964844,0.0829856544733047,-10063.74609375,304.1477966308594,0.5161704421043396,0.1098650842905044,0.5207719802856445,288.1630554199219,291.1499938964844,265.23211669921875,263.702392578125,280.37774658203125,293.07281494140625,288.1634216308594,1.0,0.5377762317657471,0.926475703716278,0.926475703716278,1.0,1.0,-2.556851625442505,1.1659679412841797,1.3908835649490356,0.5832409262657166,0.0,0.0,1.0,188.4038543701172,197.0,7.315851211547852,-20059.5625,1770.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650207519531,306.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4615188837051391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004683829902205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719400,293.0740661621094,297.1499938964844,293.1499938964844,0.3896528780460357,-6787.09716796875,304.14764404296875,0.7945666909217834,0.3855670392513275,0.3512172400951385,293.0623779296875,297.1499938964844,293.1499938964844,0.3312742412090301,-6303.94775390625,304.14422607421875,0.7615300416946411,0.3394218683242798,0.3262851536273956,293.0121459960937,297.1499938964844,293.1499938964844,0.5198968648910522,-6597.88525390625,304.137451171875,0.8539741039276123,0.4846240878105163,0.3416441977024078,292.9689636230469,297.1499938964844,293.1499938964844,0.7132861018180847,-11386.802734375,304.1297912597656,0.9298964142799376,0.6206952929496765,0.589901328086853,293.0831298828125,297.1499938964844,293.1499938964844,0.0829856544733047,-10063.74609375,304.1477966308594,0.5161704421043396,0.1098650842905044,0.5207719802856445,288.1630554199219,291.1499938964844,265.23211669921875,263.702392578125,280.37774658203125,293.07281494140625,288.1634216308594,1.0,0.5377762317657471,0.926475703716278,0.926475703716278,1.0,1.0,-2.556851625442505,1.1659679412841797,1.3908835649490356,0.5832409262657166,0.0,0.0,1.0,188.4038543701172,197.0,7.315851211547852,-20059.5625,1770.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8650207519531,306.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4615188837051391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004683829902205,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719460,293.086181640625,297.1499938964844,293.1499938964844,0.3890444934368133,-6777.98779296875,304.1494445800781,0.7913451194763184,0.3850329518318176,0.3509107232093811,293.0726013183594,297.1499938964844,293.1499938964844,0.331521600484848,-6306.85546875,304.145751953125,0.7590240240097046,0.3395669162273407,0.3265949785709381,293.0252380371094,297.1499938964844,293.1499938964844,0.5210987329483032,-6608.5751953125,304.1396179199219,0.851514458656311,0.4854605197906494,0.3423505127429962,292.9844665527344,297.1499938964844,293.1499938964844,0.7155401706695557,-11411.8642578125,304.1327514648437,0.9268692135810852,0.6221364140510559,0.5914340615272522,293.0914001464844,297.1499938964844,293.1499938964844,0.0830915048718452,-10072.712890625,304.1483459472656,0.5142834782600403,0.109878234565258,0.5215214490890503,288.1722717285156,291.1499938964844,265.2461242675781,263.71417236328125,280.3885192871094,293.0804748535156,288.1728210449219,1.0,0.5403332114219666,0.9241973161697388,0.9241973161697388,1.0,1.0,-2.5604472160339355,1.167582869529724,1.392864465713501,0.5839769840240479,0.0,0.0,1.0,191.755859375,200.0,11.784886360168455,-20090.6328125,1790.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066772460937,306.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4621576368808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004690312489401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719520,293.086181640625,297.1499938964844,293.1499938964844,0.3890444934368133,-6777.98779296875,304.1494445800781,0.7913451194763184,0.3850329518318176,0.3509107232093811,293.0726013183594,297.1499938964844,293.1499938964844,0.331521600484848,-6306.85546875,304.145751953125,0.7590240240097046,0.3395669162273407,0.3265949785709381,293.0252380371094,297.1499938964844,293.1499938964844,0.5210987329483032,-6608.5751953125,304.1396179199219,0.851514458656311,0.4854605197906494,0.3423505127429962,292.9844665527344,297.1499938964844,293.1499938964844,0.7155401706695557,-11411.8642578125,304.1327514648437,0.9268692135810852,0.6221364140510559,0.5914340615272522,293.0914001464844,297.1499938964844,293.1499938964844,0.0830915048718452,-10072.712890625,304.1483459472656,0.5142834782600403,0.109878234565258,0.5215214490890503,288.1722717285156,291.1499938964844,265.2461242675781,263.71417236328125,280.3885192871094,293.0804748535156,288.1728210449219,1.0,0.5403332114219666,0.9241973161697388,0.9241973161697388,1.0,1.0,-2.5604472160339355,1.167582869529724,1.392864465713501,0.5839769840240479,0.0,0.0,1.0,191.755859375,200.0,11.784886360168455,-20090.6328125,1790.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9066772460937,306.4084777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4621576368808746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004690312489401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719580,293.097900390625,297.1499938964844,293.1499938964844,0.3880489766597748,-6763.6083984375,304.1512756347656,0.7880241870880127,0.3842692375183105,0.350403755903244,293.0825500488281,297.1499938964844,293.1499938964844,0.331439733505249,-6304.84228515625,304.1473083496094,0.7564374208450317,0.3395082354545593,0.3267180621623993,293.0375671386719,297.1499938964844,293.1499938964844,0.5219032764434814,-6615.4130859375,304.1417236328125,0.8490157127380371,0.4861167073249817,0.3429314792156219,292.9991760253906,297.1499938964844,293.1499938964844,0.717236340045929,-11430.2099609375,304.1356811523437,0.923771321773529,0.6233440637588501,0.5927473306655884,293.0989990234375,297.1499938964844,293.1499938964844,0.0831110626459121,-10073.4375,304.1488647460937,0.5123307108879089,0.1098219007253646,0.5219560265541077,288.18487548828125,291.1499938964844,265.2645568847656,263.7295227050781,280.4015197753906,293.0877685546875,288.185546875,1.0,0.5427247881889343,0.9219189882278442,0.9219189882278442,1.0,1.0,-2.562785148620605,1.168582320213318,1.3942029476165771,0.5843810439109802,0.0,0.0,1.0,195.0921630859375,188.0,16.39972496032715,-20114.90625,1808.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,306.4403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4626516103744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004695325624197,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719640,293.097900390625,297.1499938964844,293.1499938964844,0.3880489766597748,-6763.6083984375,304.1512756347656,0.7880241870880127,0.3842692375183105,0.350403755903244,293.0825500488281,297.1499938964844,293.1499938964844,0.331439733505249,-6304.84228515625,304.1473083496094,0.7564374208450317,0.3395082354545593,0.3267180621623993,293.0375671386719,297.1499938964844,293.1499938964844,0.5219032764434814,-6615.4130859375,304.1417236328125,0.8490157127380371,0.4861167073249817,0.3429314792156219,292.9991760253906,297.1499938964844,293.1499938964844,0.717236340045929,-11430.2099609375,304.1356811523437,0.923771321773529,0.6233440637588501,0.5927473306655884,293.0989990234375,297.1499938964844,293.1499938964844,0.0831110626459121,-10073.4375,304.1488647460937,0.5123307108879089,0.1098219007253646,0.5219560265541077,288.18487548828125,291.1499938964844,265.2645568847656,263.7295227050781,280.4015197753906,293.0877685546875,288.185546875,1.0,0.5427247881889343,0.9219189882278442,0.9219189882278442,1.0,1.0,-2.562785148620605,1.168582320213318,1.3942029476165771,0.5843810439109802,0.0,0.0,1.0,195.0921630859375,188.0,16.39972496032715,-20114.90625,1808.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,306.4403381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4626516103744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004695325624197,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719700,293.1035461425781,297.1499938964844,293.1499938964844,0.387283980846405,-6752.67724609375,304.1524353027344,0.7883501052856445,0.3838197588920593,0.3499918282032013,293.0873718261719,297.1499938964844,293.1499938964844,0.331154465675354,-6300.09765625,304.1483154296875,0.756950855255127,0.3394150733947754,0.3266192674636841,293.0434265136719,297.1499938964844,293.1499938964844,0.5220286250114441,-6616.0205078125,304.1430053710937,0.8498103618621826,0.4863934814929962,0.3431119322776794,293.0061950683594,297.1499938964844,293.1499938964844,0.7177385687828064,-11434.98046875,304.1373596191406,0.9249255657196044,0.6238762140274048,0.5932368636131287,293.1024780273437,297.1499938964844,293.1499938964844,0.0830023661255836,-10062.5224609375,304.1492614746094,0.512678325176239,0.109782725572586,0.5216447710990906,288.1929626464844,291.1499938964844,265.27557373046875,263.7386474609375,280.40924072265625,293.0912475585937,288.1938781738281,1.0,0.5419483780860901,0.920779824256897,0.920779824256897,1.0,1.0,-2.562605142593384,1.168419361114502,1.3941857814788818,0.5842485427856445,0.0,0.0,1.0,194.36114501953125,188.0,19.86511611938477,-20121.546875,1804.7489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96588134765625,306.45758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.462844580411911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004697284020949,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719760,293.10894775390625,297.1499938964844,293.1499938964844,0.3863542675971985,-6739.46923828125,304.1536865234375,0.7898373007774353,0.3833475708961487,0.3495028913021087,293.092041015625,297.1499938964844,293.1499938964844,0.3307141661643982,-6293.0048828125,304.1494140625,0.7585209608078003,0.3392945230007171,0.3264371156692505,293.0489807128906,297.1499938964844,293.1499938964844,0.5219681859016418,-6614.77294921875,304.1443786621094,0.8518027067184448,0.4866499602794647,0.3432365357875824,293.012939453125,297.1499938964844,293.1499938964844,0.7179954648017883,-11436.689453125,304.1391906738281,0.9276564717292786,0.6243717074394226,0.5936362743377686,293.1056823730469,297.1499938964844,293.1499938964844,0.0828334987163543,-10045.8720703125,304.14971923828125,0.5138220191001892,0.1097521558403968,0.5210996866226196,288.2030639648437,291.1499938964844,265.2878112792969,263.74871826171875,280.4176025390625,293.0945129394531,288.2041015625,1.0,0.5404141545295715,0.9196571707725524,0.9196571707725524,1.0,1.0,-2.561774492263794,1.1679439544677734,1.393830418586731,0.5839293599128723,0.0,0.0,1.0,192.2550201416016,176.0,24.015464782714844,-20125.810546875,1794.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98565673828125,306.4759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4629949927330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004698810807894,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719820,293.1190185546875,297.1499938964844,293.1499938964844,0.3841584324836731,-6708.486328125,304.1560974121094,0.7951111793518066,0.3823453187942505,0.3483776450157165,293.1007995605469,297.1499938964844,293.1499938964844,0.329508900642395,-6273.9775390625,304.151611328125,0.7637892365455627,0.3389830291271209,0.3259052634239197,293.0593566894531,297.1499938964844,293.1499938964844,0.521443784236908,-6608.35546875,304.1471252441406,0.8582125306129456,0.4871017932891845,0.3433715999126434,293.02569580078125,297.1499938964844,293.1499938964844,0.7179473638534546,-11433.31640625,304.1428527832031,0.9362094402313232,0.6252552270889282,0.5942364931106567,293.11138916015625,297.1499938964844,293.1499938964844,0.0824005603790283,-10003.4931640625,304.1505126953125,0.5177729725837708,0.1097199246287345,0.5196723937988281,288.2273864746094,291.1499938964844,265.316162109375,263.7720031738281,280.43621826171875,293.1005249023437,288.2286682128906,1.0,0.5356454849243164,0.9174118041992188,0.9174118041992188,1.0,1.0,-2.558953046798706,1.166427731513977,1.3925254344940186,0.5829818248748779,0.0,0.0,1.0,185.5413513183593,164.0,31.826780319213867,-20129.833984375,1760.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,306.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4631661176681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004700547433458,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719880,293.1190185546875,297.1499938964844,293.1499938964844,0.3841584324836731,-6708.486328125,304.1560974121094,0.7951111793518066,0.3823453187942505,0.3483776450157165,293.1007995605469,297.1499938964844,293.1499938964844,0.329508900642395,-6273.9775390625,304.151611328125,0.7637892365455627,0.3389830291271209,0.3259052634239197,293.0593566894531,297.1499938964844,293.1499938964844,0.521443784236908,-6608.35546875,304.1471252441406,0.8582125306129456,0.4871017932891845,0.3433715999126434,293.02569580078125,297.1499938964844,293.1499938964844,0.7179473638534546,-11433.31640625,304.1428527832031,0.9362094402313232,0.6252552270889282,0.5942364931106567,293.11138916015625,297.1499938964844,293.1499938964844,0.0824005603790283,-10003.4931640625,304.1505126953125,0.5177729725837708,0.1097199246287345,0.5196723937988281,288.2273864746094,291.1499938964844,265.316162109375,263.7720031738281,280.43621826171875,293.1005249023437,288.2286682128906,1.0,0.5356454849243164,0.9174118041992188,0.9174118041992188,1.0,1.0,-2.558953046798706,1.166427731513977,1.3925254344940186,0.5829818248748779,0.0,0.0,1.0,185.5413513183593,164.0,31.826780319213867,-20129.833984375,1760.980712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,306.5150756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4631661176681518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004700547433458,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
719940,293.1281433105469,297.1499938964844,293.1499938964844,0.381614625453949,-6672.82275390625,304.1582946777344,0.8027137517929077,0.3812760710716247,0.3471114635467529,293.1089172363281,297.1499938964844,293.1499938964844,0.3279638290405273,-6249.92529296875,304.15362548828125,0.77129727602005,0.3385851085186004,0.3252082169055938,293.0688781738281,297.1499938964844,293.1499938964844,0.5204719305038452,-6597.65234375,304.1496887207031,0.8671947717666626,0.4874670505523681,0.3433871865272522,293.0375671386719,297.1499938964844,293.1499938964844,0.7172577977180481,-11422.341796875,304.1463928222656,0.9476745128631592,0.6259958744049072,0.5946210622787476,293.1162109375,297.1499938964844,293.1499938964844,0.0818898752331733,-9953.701171875,304.15118408203125,0.5235438942909241,0.1097197234630584,0.5180099606513977,288.25634765625,291.1499938964844,265.3500061035156,263.79962158203125,280.4573669433594,293.1059875488281,288.2578125,1.0,0.5293793678283691,0.9151664972305298,0.9151664972305298,1.0,1.0,-2.5550782680511475,1.164396047592163,1.3906822204589844,0.5817562341690063,0.0,0.0,1.0,176.7074737548828,152.0,38.5277214050293,-20129.041015625,1716.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,306.5563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4631681740283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004700568097177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720000,293.1281433105469,297.1499938964844,293.1499938964844,0.381614625453949,-6672.82275390625,304.1582946777344,0.8027137517929077,0.3812760710716247,0.3471114635467529,293.1089172363281,297.1499938964844,293.1499938964844,0.3279638290405273,-6249.92529296875,304.15362548828125,0.77129727602005,0.3385851085186004,0.3252082169055938,293.0688781738281,297.1499938964844,293.1499938964844,0.5204719305038452,-6597.65234375,304.1496887207031,0.8671947717666626,0.4874670505523681,0.3433871865272522,293.0375671386719,297.1499938964844,293.1499938964844,0.7172577977180481,-11422.341796875,304.1463928222656,0.9476745128631592,0.6259958744049072,0.5946210622787476,293.1162109375,297.1499938964844,293.1499938964844,0.0818898752331733,-9953.701171875,304.15118408203125,0.5235438942909241,0.1097197234630584,0.5180099606513977,288.25634765625,291.1499938964844,265.3500061035156,263.79962158203125,280.4573669433594,293.1059875488281,288.2578125,1.0,0.5293793678283691,0.9151664972305298,0.9151664972305298,1.0,1.0,-2.5550782680511475,1.164396047592163,1.3906822204589844,0.5817562341690063,0.0,0.0,1.0,176.7074737548828,152.0,38.5277214050293,-20129.041015625,1716.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,306.5563049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4631681740283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004700568097177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720060,293.1371765136719,297.1499938964844,293.1499938964844,0.3786891996860504,-6631.9189453125,304.160400390625,0.8117926120758057,0.379998117685318,0.3456709384918213,293.1172180175781,297.1499938964844,293.1499938964844,0.3260297179222107,-6220.02734375,304.1556701660156,0.780470073223114,0.3379430472850799,0.3242993354797363,293.07843017578125,297.1499938964844,293.1499938964844,0.5189936757087708,-6581.99365234375,304.1522521972656,0.8781500458717346,0.4875879287719726,0.3432449996471405,293.0494079589844,297.1499938964844,293.1499938964844,0.7158744931221008,-11402.978515625,304.14990234375,0.9607041478157043,0.6264406442642212,0.5947436690330505,293.12115478515625,297.1499938964844,293.1499938964844,0.0812396630644798,-9890.66015625,304.1518859863281,0.5306183099746704,0.1095721721649169,0.5158007740974426,288.2898864746094,291.1499938964844,265.3894958496094,263.831298828125,280.4819030761719,293.1117858886719,288.2916564941406,1.0,0.5221461653709412,0.912994623184204,0.912994623184204,1.0,1.0,-2.5495798587799072,1.1615722179412842,1.388007640838623,0.5801284909248352,0.0,0.0,1.0,166.77684020996094,140.0,45.4476432800293,-20120.62890625,1666.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,306.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4630076289176941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004698938864748,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720120,293.1371765136719,297.1499938964844,293.1499938964844,0.3786891996860504,-6631.9189453125,304.160400390625,0.8117926120758057,0.379998117685318,0.3456709384918213,293.1172180175781,297.1499938964844,293.1499938964844,0.3260297179222107,-6220.02734375,304.1556701660156,0.780470073223114,0.3379430472850799,0.3242993354797363,293.07843017578125,297.1499938964844,293.1499938964844,0.5189936757087708,-6581.99365234375,304.1522521972656,0.8781500458717346,0.4875879287719726,0.3432449996471405,293.0494079589844,297.1499938964844,293.1499938964844,0.7158744931221008,-11402.978515625,304.14990234375,0.9607041478157043,0.6264406442642212,0.5947436690330505,293.12115478515625,297.1499938964844,293.1499938964844,0.0812396630644798,-9890.66015625,304.1518859863281,0.5306183099746704,0.1095721721649169,0.5158007740974426,288.2898864746094,291.1499938964844,265.3894958496094,263.831298828125,280.4819030761719,293.1117858886719,288.2916564941406,1.0,0.5221461653709412,0.912994623184204,0.912994623184204,1.0,1.0,-2.5495798587799072,1.1615722179412842,1.388007640838623,0.5801284909248352,0.0,0.0,1.0,166.77684020996094,140.0,45.4476432800293,-20120.62890625,1666.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,306.5999450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4630076289176941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004698938864748,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720180,293.146240234375,297.1499938964844,293.1499938964844,0.3752328753471374,-6583.58935546875,304.1626892089844,0.821571409702301,0.3784879446029663,0.3439852297306061,293.1259460449219,297.1499938964844,293.1499938964844,0.3235337436199188,-6181.56103515625,304.1579284667969,0.7909098267555237,0.3370039761066437,0.3230769336223602,293.088134765625,297.1499938964844,293.1499938964844,0.5168159604072571,-6559.35205078125,304.1551208496094,0.8906975388526917,0.4874319434165954,0.3428826928138733,293.0614318847656,297.1499938964844,293.1499938964844,0.7135685682296753,-11372.177734375,304.1537780761719,0.9742271900177002,0.6265537738800049,0.5945188403129578,293.1265563964844,297.1499938964844,293.1499938964844,0.0803177282214164,-9801.9189453125,304.1528015136719,0.5385178327560425,0.1092052683234214,0.5124593377113342,288.3304138183594,291.1499938964844,265.4344177246094,263.8664245605469,280.5101928710937,293.1182861328125,288.33251953125,1.0,0.5141595005989075,0.9108226895332336,0.9108226895332336,1.0,1.0,-2.541367530822754,1.1574259996414185,1.3839415311813354,0.5777873992919922,0.0,0.0,1.0,156.33058166503906,128.0,54.40684127807617,-20101.3671875,1609.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,306.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.462669163942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000469550373964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720240,293.146240234375,297.1499938964844,293.1499938964844,0.3752328753471374,-6583.58935546875,304.1626892089844,0.821571409702301,0.3784879446029663,0.3439852297306061,293.1259460449219,297.1499938964844,293.1499938964844,0.3235337436199188,-6181.56103515625,304.1579284667969,0.7909098267555237,0.3370039761066437,0.3230769336223602,293.088134765625,297.1499938964844,293.1499938964844,0.5168159604072571,-6559.35205078125,304.1551208496094,0.8906975388526917,0.4874319434165954,0.3428826928138733,293.0614318847656,297.1499938964844,293.1499938964844,0.7135685682296753,-11372.177734375,304.1537780761719,0.9742271900177002,0.6265537738800049,0.5945188403129578,293.1265563964844,297.1499938964844,293.1499938964844,0.0803177282214164,-9801.9189453125,304.1528015136719,0.5385178327560425,0.1092052683234214,0.5124593377113342,288.3304138183594,291.1499938964844,265.4344177246094,263.8664245605469,280.5101928710937,293.1182861328125,288.33251953125,1.0,0.5141595005989075,0.9108226895332336,0.9108226895332336,1.0,1.0,-2.541367530822754,1.1574259996414185,1.3839415311813354,0.5777873992919922,0.0,0.0,1.0,156.33058166503906,128.0,54.40684127807617,-20101.3671875,1609.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502380371094,306.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.462669163942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000469550373964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720300,293.1506042480469,297.1499938964844,293.1499938964844,0.3733509182929992,-6557.28515625,304.163818359375,0.8268775939941406,0.3776764869689941,0.3430816531181335,293.1302795410156,297.1499938964844,293.1499938964844,0.3221149146556854,-6159.7353515625,304.1590576171875,0.7966720461845398,0.3364541232585907,0.3223782181739807,293.0928649902344,297.1499938964844,293.1499938964844,0.5155109167098999,-6545.91015625,304.15655517578125,0.897642195224762,0.4872827231884002,0.3426433801651001,293.0673217773437,297.1499938964844,293.1499938964844,0.7121163606643677,-11353.1474609375,304.1557312011719,0.981055736541748,0.6265184283256531,0.5943084359169006,293.1292724609375,297.1499938964844,293.1499938964844,0.0797839686274528,-9750.7099609375,304.1532592773437,0.5428744554519653,0.1089719012379646,0.510503888130188,288.3531494140625,291.1499938964844,265.45880126953125,263.88525390625,280.5255432128906,293.12158203125,288.3553771972656,1.0,0.5099416375160217,0.9097367525100708,0.9097367525100708,1.0,1.0,-2.536553144454956,1.1550078392028809,1.3815453052520752,0.5764296054840088,0.0,0.0,1.0,150.95913696289062,128.0,58.8646125793457,-20088.970703125,1579.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17193603515625,306.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4624290764331817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004693067457992,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720360,293.15484619140625,297.1499938964844,293.1499938964844,0.3713849186897278,-6529.8125,304.16485595703125,0.8325597047805786,0.3768332600593567,0.3421460092067718,293.13458251953125,297.1499938964844,293.1499938964844,0.3206018507480621,-6136.48291015625,304.16015625,0.802827775478363,0.335859090089798,0.3216322064399719,293.0975036621094,297.1499938964844,293.1499938964844,0.5140849351882935,-6531.29345703125,304.157958984375,0.9051028490066528,0.4870940148830414,0.3423733413219452,293.0730895996094,297.1499938964844,293.1499938964844,0.7104915976524353,-11332.0576171875,304.1576232910156,0.9878548979759216,0.6264305710792542,0.5940440893173218,293.13189697265625,297.1499938964844,293.1499938964844,0.0792151987552642,-9696.2431640625,304.1536865234375,0.5475521683692932,0.1087152808904647,0.5084182620048523,288.3772888183594,291.1499938964844,265.48443603515625,263.90484619140625,280.5415344238281,293.1248779296875,288.3796691894531,1.0,0.5055992603302002,0.9086912870407104,0.9086912870407104,1.0,1.0,-2.5313854217529297,1.1524200439453125,1.3789653778076172,0.5749820470809937,0.0,0.0,1.0,145.511474609375,116.0,63.06059646606445,-20075.13671875,1549.0587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939697265625,306.70037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4621419310569763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004690153291448,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720420,293.1629333496094,297.1499938964844,293.1499938964844,0.3672337532043457,-6471.79736328125,304.16680908203125,0.8448278903961182,0.3750673234462738,0.3402047455310821,293.1429443359375,297.1499938964844,293.1499938964844,0.317331463098526,-6086.26171875,304.1622009277344,0.8154920935630798,0.3345549404621124,0.3200317323207855,293.1064147949219,297.1499938964844,293.1499938964844,0.5109074115753174,-6498.90625,304.1605834960937,0.9224057793617249,0.4866185486316681,0.3417649567127228,293.08380126953125,297.1499938964844,293.1499938964844,0.7042277455329895,-11248.4306640625,304.1661682128906,0.9990000128746032,0.6261964440345764,0.5912887454032898,293.13690185546875,297.1499938964844,293.1499938964844,0.0780079290270805,-9580.8828125,304.15447998046875,0.5575509667396545,0.1081582605838775,0.5040364265441895,288.4299011230469,291.1499938964844,265.5392150878906,263.9462585449219,280.576416015625,293.13140869140625,288.4327697753906,1.0,0.4964954555034637,0.906600296497345,0.906600296497345,1.0,1.0,-2.5178792476654053,1.145664095878601,1.3722151517868042,0.5714141726493835,0.0,0.0,1.0,134.77032470703125,104.0,72.3525161743164,-20035.099609375,1484.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388000488281,306.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4614272117614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004682899452745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720480,293.1629333496094,297.1499938964844,293.1499938964844,0.3672337532043457,-6471.79736328125,304.16680908203125,0.8448278903961182,0.3750673234462738,0.3402047455310821,293.1429443359375,297.1499938964844,293.1499938964844,0.317331463098526,-6086.26171875,304.1622009277344,0.8154920935630798,0.3345549404621124,0.3200317323207855,293.1064147949219,297.1499938964844,293.1499938964844,0.5109074115753174,-6498.90625,304.1605834960937,0.9224057793617249,0.4866185486316681,0.3417649567127228,293.08380126953125,297.1499938964844,293.1499938964844,0.7042277455329895,-11248.4306640625,304.1661682128906,0.9990000128746032,0.6261964440345764,0.5912887454032898,293.13690185546875,297.1499938964844,293.1499938964844,0.0780079290270805,-9580.8828125,304.15447998046875,0.5575509667396545,0.1081582605838775,0.5040364265441895,288.4299011230469,291.1499938964844,265.5392150878906,263.9462585449219,280.576416015625,293.13140869140625,288.4327697753906,1.0,0.4964954555034637,0.906600296497345,0.906600296497345,1.0,1.0,-2.5178792476654053,1.145664095878601,1.3722151517868042,0.5714141726493835,0.0,0.0,1.0,134.77032470703125,104.0,72.3525161743164,-20035.099609375,1484.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2388000488281,306.7576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4614272117614746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004682899452745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720540,293.17047119140625,297.1499938964844,293.1499938964844,0.3621907234191894,-6400.6357421875,304.1696472167969,0.8545995354652405,0.3732124865055084,0.3383070230484009,293.1507568359375,297.1499938964844,293.1499938964844,0.3132610917091369,-6023.2080078125,304.1649475097656,0.8248559236526489,0.3331474065780639,0.3184534907341003,293.1147155761719,297.1499938964844,293.1499938964844,0.5064197182655334,-6452.89892578125,304.1645812988281,0.9367163181304932,0.4860404431819916,0.3411796689033508,293.07354736328125,297.1499938964844,293.1499938964844,0.6691424250602722,-10776.529296875,304.2192077636719,0.9990000128746032,0.6298924088478088,0.5677765011787415,293.1411437988281,297.1499938964844,293.1499938964844,0.0767196789383888,-9456.2255859375,304.1551208496094,0.5653952956199646,0.1076327785849571,0.5002753734588623,288.517333984375,291.1499938964844,265.59844970703125,263.990478515625,280.62158203125,293.137451171875,288.5223388671875,1.0,0.4856718778610229,0.9045093059539796,0.9045093059539796,1.0,1.0,-2.48020076751709,1.1271671056747437,1.3530337810516355,0.5614475011825562,0.0,0.0,1.0,126.1212387084961,92.0,114.24838256835938,-19915.896484375,1399.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008117675781,306.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4603371918201446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004671837086789,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720600,293.17047119140625,297.1499938964844,293.1499938964844,0.3621907234191894,-6400.6357421875,304.1696472167969,0.8545995354652405,0.3732124865055084,0.3383070230484009,293.1507568359375,297.1499938964844,293.1499938964844,0.3132610917091369,-6023.2080078125,304.1649475097656,0.8248559236526489,0.3331474065780639,0.3184534907341003,293.1147155761719,297.1499938964844,293.1499938964844,0.5064197182655334,-6452.89892578125,304.1645812988281,0.9367163181304932,0.4860404431819916,0.3411796689033508,293.07354736328125,297.1499938964844,293.1499938964844,0.6691424250602722,-10776.529296875,304.2192077636719,0.9990000128746032,0.6298924088478088,0.5677765011787415,293.1411437988281,297.1499938964844,293.1499938964844,0.0767196789383888,-9456.2255859375,304.1551208496094,0.5653952956199646,0.1076327785849571,0.5002753734588623,288.517333984375,291.1499938964844,265.59844970703125,263.990478515625,280.62158203125,293.137451171875,288.5223388671875,1.0,0.4856718778610229,0.9045093059539796,0.9045093059539796,1.0,1.0,-2.48020076751709,1.1271671056747437,1.3530337810516355,0.5614475011825562,0.0,0.0,1.0,126.1212387084961,92.0,114.24838256835938,-19915.896484375,1399.515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008117675781,306.8580627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4603371918201446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004671837086789,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720660,293.177978515625,297.1499938964844,293.1499938964844,0.3561886847019195,-6315.48291015625,304.173095703125,0.866689920425415,0.3711718916893005,0.3362248539924621,293.1586608886719,297.1499938964844,293.1499938964844,0.308311402797699,-5946.19287109375,304.168212890625,0.8360017538070679,0.3315271139144897,0.3166639804840088,293.1230163574219,297.1499938964844,293.1499938964844,0.5005868077278137,-6393.09765625,304.1694641113281,0.9532516002655028,0.4852505028247833,0.3404368460178375,293.0372009277344,297.1499938964844,293.1499938964844,0.626976728439331,-10218.41015625,304.2662048339844,0.9990000128746032,0.6391567587852478,0.5407499074935913,293.14471435546875,297.1499938964844,293.1499938964844,0.0752598345279693,-9314.5439453125,304.1558532714844,0.574937641620636,0.1071272492408752,0.4964413940906524,288.63262939453125,291.1499938964844,265.6617736816406,264.03729248046875,280.6721496582031,293.1465759277344,288.63885498046875,1.0,0.4735755026340484,0.902649998664856,0.902649998664856,1.0,1.0,-2.437586545944214,1.1063021421432495,1.3312844038009644,0.5501649975776672,0.0,0.0,1.0,116.74874114990234,110.0,151.3042755126953,-19789.642578125,1307.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38916015625,306.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4586800336837768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004655019438359,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720720,293.177978515625,297.1499938964844,293.1499938964844,0.3561886847019195,-6315.48291015625,304.173095703125,0.866689920425415,0.3711718916893005,0.3362248539924621,293.1586608886719,297.1499938964844,293.1499938964844,0.308311402797699,-5946.19287109375,304.168212890625,0.8360017538070679,0.3315271139144897,0.3166639804840088,293.1230163574219,297.1499938964844,293.1499938964844,0.5005868077278137,-6393.09765625,304.1694641113281,0.9532516002655028,0.4852505028247833,0.3404368460178375,293.0372009277344,297.1499938964844,293.1499938964844,0.626976728439331,-10218.41015625,304.2662048339844,0.9990000128746032,0.6391567587852478,0.5407499074935913,293.14471435546875,297.1499938964844,293.1499938964844,0.0752598345279693,-9314.5439453125,304.1558532714844,0.574937641620636,0.1071272492408752,0.4964413940906524,288.63262939453125,291.1499938964844,265.6617736816406,264.03729248046875,280.6721496582031,293.1465759277344,288.63885498046875,1.0,0.4735755026340484,0.902649998664856,0.902649998664856,1.0,1.0,-2.437586545944214,1.1063021421432495,1.3312844038009644,0.5501649975776672,0.0,0.0,1.0,116.74874114990234,110.0,151.3042755126953,-19789.642578125,1307.43603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38916015625,306.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4586800336837768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004655019438359,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
