time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.1859130859375,297.1499938964844,293.1499938964844,0.3505663871765136,-6236.18896484375,304.1746826171875,0.8672891855239868,0.3688578307628631,0.3341818153858185,293.16717529296875,297.1499938964844,293.1499938964844,0.3036466240882873,-5874.02490234375,304.1698303222656,0.8366541266441345,0.3295844793319702,0.3148729205131531,293.1317443847656,297.1499938964844,293.1499938964844,0.4951448440551758,-6338.11865234375,304.1719055175781,0.9553218483924866,0.4841636717319488,0.3397048413753509,293.0013122558594,297.1499938964844,293.1499938964844,0.6129630208015442,-10056.8125,304.2491455078125,0.9990000128746032,0.6493439078330994,0.536352813243866,293.148193359375,297.1499938964844,293.1499938964844,0.0741170197725296,-9203.677734375,304.1557922363281,0.5755974054336548,0.1065584272146225,0.493807852268219,288.7364501953125,291.1499938964844,265.7288818359375,264.08648681640625,280.7142639160156,293.1568908691406,288.7403869628906,1.0,0.4714577794075012,0.9007906913757324,0.9007906913757324,1.0,1.0,-2.423617124557495,1.0994582176208496,1.3241589069366455,0.5460010766983032,0.0,0.0,1.0,115.02227020263672,128.0,137.08956909179688,-19769.416015625,1283.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800720214844,307.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4566234946250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004634147917386,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720840,293.1859130859375,297.1499938964844,293.1499938964844,0.3505663871765136,-6236.18896484375,304.1746826171875,0.8672891855239868,0.3688578307628631,0.3341818153858185,293.16717529296875,297.1499938964844,293.1499938964844,0.3036466240882873,-5874.02490234375,304.1698303222656,0.8366541266441345,0.3295844793319702,0.3148729205131531,293.1317443847656,297.1499938964844,293.1499938964844,0.4951448440551758,-6338.11865234375,304.1719055175781,0.9553218483924866,0.4841636717319488,0.3397048413753509,293.0013122558594,297.1499938964844,293.1499938964844,0.6129630208015442,-10056.8125,304.2491455078125,0.9990000128746032,0.6493439078330994,0.536352813243866,293.148193359375,297.1499938964844,293.1499938964844,0.0741170197725296,-9203.677734375,304.1557922363281,0.5755974054336548,0.1065584272146225,0.493807852268219,288.7364501953125,291.1499938964844,265.7288818359375,264.08648681640625,280.7142639160156,293.1568908691406,288.7403869628906,1.0,0.4714577794075012,0.9007906913757324,0.9007906913757324,1.0,1.0,-2.423617124557495,1.0994582176208496,1.3241589069366455,0.5460010766983032,0.0,0.0,1.0,115.02227020263672,128.0,137.08956909179688,-19769.416015625,1283.459228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4800720214844,307.085693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4566234946250915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004634147917386,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720900,293.1898498535156,297.1499938964844,293.1499938964844,0.3482292294502258,-6203.60595703125,304.1744384765625,0.8636854290962219,0.3676261603832245,0.3331564962863922,293.1715087890625,297.1499938964844,293.1499938964844,0.3017017245292663,-5844.27001953125,304.1697692871094,0.8334324359893799,0.3285174667835235,0.3139539361000061,293.1360778808594,297.1499938964844,293.1499938964844,0.4930586814880371,-6317.51904296875,304.1717224121094,0.9516873359680176,0.4835454225540161,0.3393340408802032,292.9956970214844,297.1499938964844,293.1499938964844,0.6161432862281799,-10114.6533203125,304.22528076171875,0.9990000128746032,0.6523396372795105,0.541434109210968,293.15008544921875,297.1499938964844,293.1499938964844,0.0736805722117424,-9161.9306640625,304.155517578125,0.5728577375411987,0.1062084808945655,0.4926351308822632,288.77008056640625,291.1499938964844,265.76373291015625,264.11187744140625,280.73175048828125,293.1601257324219,288.77294921875,1.0,0.473000019788742,0.8998610973358154,0.8998610973358154,1.0,1.0,-2.425523042678833,1.1003330945968628,1.3251900672912598,0.5463458299636841,0.0,0.0,1.0,116.5419692993164,128.0,114.41111755371094,-19784.3359375,1292.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.511474609375,307.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4556157886981964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004623921122401,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
720960,293.1937561035156,297.1499938964844,293.1499938964844,0.3461838662624359,-6175.3291015625,304.1737060546875,0.8582703471183777,0.3663535714149475,0.332133412361145,293.1758117675781,297.1499938964844,293.1499938964844,0.2999953329563141,-5818.3779296875,304.1692810058594,0.8285378813743591,0.3273981809616089,0.3130253553390503,293.14031982421875,297.1499938964844,293.1499938964844,0.4913731217384338,-6301.19091796875,304.1708068847656,0.9456877112388612,0.4828895628452301,0.3389663398265838,292.9992980957031,297.1499938964844,293.1499938964844,0.6246362328529358,-10243.3134765625,304.19610595703125,0.9990000128746032,0.6535966992378235,0.5501543879508972,293.1522521972656,297.1499938964844,293.1499938964844,0.0732911080121994,-9125.2119140625,304.1552124023437,0.5685529708862305,0.1057821884751319,0.4913803339004516,288.7928466796875,291.1499938964844,265.7994079589844,264.1377868652344,280.748046875,293.16326904296875,288.7946472167969,1.0,0.475919097661972,0.898989200592041,0.898989200592041,1.0,1.0,-2.43169903755188,1.103283405303955,1.3284156322479248,0.5478254556655884,0.0,0.0,1.0,119.27788543701172,146.0,88.26661682128906,-19807.68359375,1310.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,307.1240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4546810686588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004614434728864,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721020,293.20147705078125,297.1499938964844,293.1499938964844,0.3429016768932342,-6130.6279296875,304.1712341308594,0.843890368938446,0.3636847734451294,0.3300787508487701,293.1843566894531,297.1499938964844,293.1499938964844,0.2972480654716491,-5777.31103515625,304.1673889160156,0.8151090145111084,0.3250125348567962,0.3111336231231689,293.14849853515625,297.1499938964844,293.1499938964844,0.4891503751277923,-6280.6064453125,304.16754150390625,0.92829430103302,0.4814736843109131,0.3382354080677032,293.03302001953125,297.1499938964844,293.1499938964844,0.6547829508781433,-10671.4365234375,304.13037109375,0.9990000128746032,0.650648295879364,0.5761250853538513,293.1576538085937,297.1499938964844,293.1499938964844,0.0725477784872055,-9056.994140625,304.1547241210937,0.5563313364982605,0.1046352535486221,0.4881609678268432,288.8076477050781,291.1499938964844,265.873046875,264.1910095214844,280.7762451171875,293.1656799316406,288.8074951171875,1.0,0.4849537014961242,0.897245466709137,0.897245466709137,1.0,1.0,-2.45340347290039,1.1137205362319946,1.3396828174591064,0.5532629489898682,0.0,0.0,1.0,127.78084564208984,149.0,33.565792083740234,-19866.533203125,1372.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,307.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4531480669975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004598876694217,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721080,293.20147705078125,297.1499938964844,293.1499938964844,0.3429016768932342,-6130.6279296875,304.1712341308594,0.843890368938446,0.3636847734451294,0.3300787508487701,293.1843566894531,297.1499938964844,293.1499938964844,0.2972480654716491,-5777.31103515625,304.1673889160156,0.8151090145111084,0.3250125348567962,0.3111336231231689,293.14849853515625,297.1499938964844,293.1499938964844,0.4891503751277923,-6280.6064453125,304.16754150390625,0.92829430103302,0.4814736843109131,0.3382354080677032,293.03302001953125,297.1499938964844,293.1499938964844,0.6547829508781433,-10671.4365234375,304.13037109375,0.9990000128746032,0.650648295879364,0.5761250853538513,293.1576538085937,297.1499938964844,293.1499938964844,0.0725477784872055,-9056.994140625,304.1547241210937,0.5563313364982605,0.1046352535486221,0.4881609678268432,288.8076477050781,291.1499938964844,265.873046875,264.1910095214844,280.7762451171875,293.1656799316406,288.8074951171875,1.0,0.4849537014961242,0.897245466709137,0.897245466709137,1.0,1.0,-2.45340347290039,1.1137205362319946,1.3396828174591064,0.5532629489898682,0.0,0.0,1.0,127.78084564208984,149.0,33.565792083740234,-19866.533203125,1372.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5301208496094,307.1046447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4531480669975281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004598876694217,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721140,293.2086486816406,297.1499938964844,293.1499938964844,0.3399620652198791,-6090.6201171875,304.1690979003906,0.8322808742523193,0.3609267473220825,0.3278879225254059,293.1923828125,297.1499938964844,293.1499938964844,0.2947420477867126,-5739.91650390625,304.1658020019531,0.8032845258712769,0.3225132524967193,0.3090739250183105,293.1559753417969,297.1499938964844,293.1499938964844,0.487515389919281,-6265.7548828125,304.1644592285156,0.9141014218330384,0.4799942374229431,0.3374181389808655,293.0899658203125,297.1499938964844,293.1499938964844,0.6829590797424316,-11053.173828125,304.0907287597656,0.9990000128746032,0.6420894861221313,0.5981102585792542,293.1638488769531,297.1499938964844,293.1499938964844,0.0715620517730712,-8967.7646484375,304.1548156738281,0.5454344153404236,0.1031860932707786,0.4832262992858886,288.8038330078125,291.1499938964844,265.949462890625,264.2459411621094,280.80877685546875,293.1679077148437,288.80377197265625,1.0,0.4916297793388366,0.8955017924308777,0.8955017924308777,1.0,1.0,-2.467813014984131,1.1205559968948364,1.3472570180892944,0.557015061378479,0.0,0.0,1.0,135.14923095703125,152.0,7.155766010284424,-19873.11328125,1421.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,307.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4520898163318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004588136798702,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721200,293.2086486816406,297.1499938964844,293.1499938964844,0.3399620652198791,-6090.6201171875,304.1690979003906,0.8322808742523193,0.3609267473220825,0.3278879225254059,293.1923828125,297.1499938964844,293.1499938964844,0.2947420477867126,-5739.91650390625,304.1658020019531,0.8032845258712769,0.3225132524967193,0.3090739250183105,293.1559753417969,297.1499938964844,293.1499938964844,0.487515389919281,-6265.7548828125,304.1644592285156,0.9141014218330384,0.4799942374229431,0.3374181389808655,293.0899658203125,297.1499938964844,293.1499938964844,0.6829590797424316,-11053.173828125,304.0907287597656,0.9990000128746032,0.6420894861221313,0.5981102585792542,293.1638488769531,297.1499938964844,293.1499938964844,0.0715620517730712,-8967.7646484375,304.1548156738281,0.5454344153404236,0.1031860932707786,0.4832262992858886,288.8038330078125,291.1499938964844,265.949462890625,264.2459411621094,280.80877685546875,293.1679077148437,288.80377197265625,1.0,0.4916297793388366,0.8955017924308777,0.8955017924308777,1.0,1.0,-2.467813014984131,1.1205559968948364,1.3472570180892944,0.557015061378479,0.0,0.0,1.0,135.14923095703125,152.0,7.155766010284424,-19873.11328125,1421.8995361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4909973144531,307.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4520898163318634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004588136798702,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721260,293.2152099609375,297.1499938964844,293.1499938964844,0.3365631699562073,-6043.24462890625,304.16845703125,0.8199895620346069,0.3581054210662842,0.3256886601448059,293.1997985839844,297.1499938964844,293.1499938964844,0.2918053269386291,-5695.115234375,304.1654968261719,0.79020756483078,0.3199349641799927,0.3069863617420196,293.1628112792969,297.1499938964844,293.1499938964844,0.4852622151374817,-6243.73681640625,304.1635131835937,0.8999272584915161,0.4784578680992126,0.3366026580333709,293.14385986328125,297.1499938964844,293.1499938964844,0.6894451379776001,-11120.7958984375,304.1021423339844,0.9913915395736694,0.6326310038566589,0.6017733216285706,293.1695861816406,297.1499938964844,293.1499938964844,0.0703882202506065,-8860.525390625,304.1551818847656,0.5338382720947266,0.1016711965203285,0.4779342114925384,288.81866455078125,291.1499938964844,266.0283508300781,264.3023681640625,280.8550720214844,293.177734375,288.8209533691406,1.0,0.4960851967334747,0.8932218551635742,0.8932218551635742,1.0,1.0,-2.460116147994995,1.1165714263916016,1.3435447216033936,0.5550693869590759,0.0,0.0,1.0,143.1008758544922,155.0,26.87321662902832,-19791.255859375,1445.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,307.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.451262503862381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004579740634653,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721320,293.2152099609375,297.1499938964844,293.1499938964844,0.3365631699562073,-6043.24462890625,304.16845703125,0.8199895620346069,0.3581054210662842,0.3256886601448059,293.1997985839844,297.1499938964844,293.1499938964844,0.2918053269386291,-5695.115234375,304.1654968261719,0.79020756483078,0.3199349641799927,0.3069863617420196,293.1628112792969,297.1499938964844,293.1499938964844,0.4852622151374817,-6243.73681640625,304.1635131835937,0.8999272584915161,0.4784578680992126,0.3366026580333709,293.14385986328125,297.1499938964844,293.1499938964844,0.6894451379776001,-11120.7958984375,304.1021423339844,0.9913915395736694,0.6326310038566589,0.6017733216285706,293.1695861816406,297.1499938964844,293.1499938964844,0.0703882202506065,-8860.525390625,304.1551818847656,0.5338382720947266,0.1016711965203285,0.4779342114925384,288.81866455078125,291.1499938964844,266.0283508300781,264.3023681640625,280.8550720214844,293.177734375,288.8209533691406,1.0,0.4960851967334747,0.8932218551635742,0.8932218551635742,1.0,1.0,-2.460116147994995,1.1165714263916016,1.3435447216033936,0.5550693869590759,0.0,0.0,1.0,143.1008758544922,155.0,26.87321662902832,-19791.255859375,1445.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,307.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.451262503862381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004579740634653,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721380,293.22186279296875,297.1499938964844,293.1499938964844,0.3320599198341369,-5979.033203125,304.1698303222656,0.8089105486869812,0.3551058173179626,0.3233418464660644,293.2072448730469,297.1499938964844,293.1499938964844,0.2878775298595428,-5633.90087890625,304.1669006347656,0.7788034677505493,0.3171644508838653,0.3047358989715576,293.1697692871094,297.1499938964844,293.1499938964844,0.481474757194519,-6205.0859375,304.16534423828125,0.8882818222045898,0.4767226874828338,0.3356652855873108,293.1705322265625,297.1499938964844,293.1499938964844,0.681108832359314,-10997.6240234375,304.1314392089844,0.9790942668914796,0.6273447275161743,0.59623122215271,293.1745300292969,297.1499938964844,293.1499938964844,0.0689966529607772,-8731.7021484375,304.15576171875,0.5239501595497131,0.1001716032624244,0.4726384878158569,288.8725280761719,291.1499938964844,266.1093139648437,264.3600769042969,280.9070129394531,293.1885986328125,288.8754577636719,1.0,0.498410165309906,0.890941858291626,0.890941858291626,1.0,1.0,-2.440081596374512,1.1066396236419678,1.3334420919418335,0.549677848815918,0.0,0.0,1.0,150.02215576171875,158.0,62.74253082275391,-19681.115234375,1448.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,307.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4502586722373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000456955312984,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721440,293.22186279296875,297.1499938964844,293.1499938964844,0.3320599198341369,-5979.033203125,304.1698303222656,0.8089105486869812,0.3551058173179626,0.3233418464660644,293.2072448730469,297.1499938964844,293.1499938964844,0.2878775298595428,-5633.90087890625,304.1669006347656,0.7788034677505493,0.3171644508838653,0.3047358989715576,293.1697692871094,297.1499938964844,293.1499938964844,0.481474757194519,-6205.0859375,304.16534423828125,0.8882818222045898,0.4767226874828338,0.3356652855873108,293.1705322265625,297.1499938964844,293.1499938964844,0.681108832359314,-10997.6240234375,304.1314392089844,0.9790942668914796,0.6273447275161743,0.59623122215271,293.1745300292969,297.1499938964844,293.1499938964844,0.0689966529607772,-8731.7021484375,304.15576171875,0.5239501595497131,0.1001716032624244,0.4726384878158569,288.8725280761719,291.1499938964844,266.1093139648437,264.3600769042969,280.9070129394531,293.1885986328125,288.8754577636719,1.0,0.498410165309906,0.890941858291626,0.890941858291626,1.0,1.0,-2.440081596374512,1.1066396236419678,1.3334420919418335,0.549677848815918,0.0,0.0,1.0,150.02215576171875,158.0,62.74253082275391,-19681.115234375,1448.828857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,307.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4502586722373962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000456955312984,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721500,293.22509765625,297.1499938964844,293.1499938964844,0.3296140432357788,-5944.01513671875,304.1706848144531,0.804226279258728,0.3535580337047577,0.3220831453800201,293.2109680175781,297.1499938964844,293.1499938964844,0.2857149541378021,-5600.06640625,304.1677551269531,0.7742364406585693,0.3157088756561279,0.303503930568695,293.1732482910156,297.1499938964844,293.1499938964844,0.4793085753917694,-6182.904296875,304.16650390625,0.8837646245956421,0.475789725780487,0.3351195454597473,293.1787109375,297.1499938964844,293.1499938964844,0.677746057510376,-10948.73828125,304.140869140625,0.9742009043693542,0.6254739761352539,0.5944229960441589,293.1767272949219,297.1499938964844,293.1499938964844,0.0682495608925819,-8662.712890625,304.15606689453125,0.5199893712997437,0.0994277447462081,0.4698478281497955,288.90338134765625,291.1499938964844,266.1504821777344,264.3893127441406,280.9326171875,293.1932373046875,288.90655517578125,1.0,0.4991734623908996,0.8898019194602966,0.8898019194602966,1.0,1.0,-2.430908441543579,1.102084755897522,1.3288236856460571,0.5471984148025513,0.0,0.0,1.0,152.72840881347656,158.0,73.91229248046875,-19634.447265625,1448.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.433837890625,307.0823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4496771097183227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004563650873024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721560,293.2282409667969,297.1499938964844,293.1499938964844,0.3270895183086395,-5907.80810546875,304.1715087890625,0.7999327182769775,0.3519934415817261,0.3207945823669433,293.214599609375,297.1499938964844,293.1499938964844,0.2834635078907013,-5564.7802734375,304.1686096191406,0.770110547542572,0.3142204880714416,0.3022253215312958,293.1766357421875,297.1499938964844,293.1499938964844,0.4770179092884063,-6159.439453125,304.16766357421875,0.879754364490509,0.4748291373252868,0.3345427513122558,293.185302734375,297.1499938964844,293.1499938964844,0.6744575500488281,-10902.2275390625,304.14849853515625,0.9697805643081664,0.623815655708313,0.5928823351860046,293.1787414550781,297.1499938964844,293.1499938964844,0.0674862042069435,-8592.3681640625,304.1563720703125,0.5164302587509155,0.0986906811594963,0.4670305848121643,288.9361572265625,291.1499938964844,266.19207763671875,264.4188232421875,280.9579772949219,293.197509765625,288.9394836425781,1.0,0.4997571408748626,0.8888647556304932,0.8888647556304932,1.0,1.0,-2.421895980834961,1.097622632980347,1.3242732286453247,0.5447815656661987,0.0,0.0,1.0,155.13336181640625,161.0,82.37380981445312,-19590.818359375,1446.923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43951416015625,307.1021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4490476846694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004557263164315,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721620,293.2341003417969,297.1499938964844,293.1499938964844,0.3218683302402496,-5832.75439453125,304.17303466796875,0.792223334312439,0.3488215804100036,0.3181538879871368,293.2216186523437,297.1499938964844,293.1499938964844,0.2787567675113678,-5490.84130859375,304.1702575683594,0.7627406120300293,0.3111582100391388,0.2995586693286896,293.1831359863281,297.1499938964844,293.1499938964844,0.4721441864967346,-6109.52197265625,304.1698913574219,0.872744619846344,0.472838282585144,0.3333195745944977,293.19580078125,297.1499938964844,293.1499938964844,0.667743444442749,-10810.3544921875,304.1600646972656,0.9618244767189026,0.6207904815673828,0.59016352891922,293.182373046875,297.1499938964844,293.1499938964844,0.0659243986010551,-8448.966796875,304.1568298339844,0.5101339817047119,0.0972284227609634,0.4613504409790039,289.00616455078125,291.1499938964844,266.2762756347656,264.4784240722656,281.0088195800781,293.20526123046875,289.0097961425781,1.0,0.5005407333374023,0.8869904279708862,0.8869904279708862,1.0,1.0,-2.403960466384888,1.088741660118103,1.315218806266785,0.539985716342926,0.0,0.0,1.0,159.33795166015625,164.0,94.1910400390625,-19508.736328125,1441.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45947265625,307.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4476522207260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004543100949376,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721680,293.2341003417969,297.1499938964844,293.1499938964844,0.3218683302402496,-5832.75439453125,304.17303466796875,0.792223334312439,0.3488215804100036,0.3181538879871368,293.2216186523437,297.1499938964844,293.1499938964844,0.2787567675113678,-5490.84130859375,304.1702575683594,0.7627406120300293,0.3111582100391388,0.2995586693286896,293.1831359863281,297.1499938964844,293.1499938964844,0.4721441864967346,-6109.52197265625,304.1698913574219,0.872744619846344,0.472838282585144,0.3333195745944977,293.19580078125,297.1499938964844,293.1499938964844,0.667743444442749,-10810.3544921875,304.1600646972656,0.9618244767189026,0.6207904815673828,0.59016352891922,293.182373046875,297.1499938964844,293.1499938964844,0.0659243986010551,-8448.966796875,304.1568298339844,0.5101339817047119,0.0972284227609634,0.4613504409790039,289.00616455078125,291.1499938964844,266.2762756347656,264.4784240722656,281.0088195800781,293.20526123046875,289.0097961425781,1.0,0.5005407333374023,0.8869904279708862,0.8869904279708862,1.0,1.0,-2.403960466384888,1.088741660118103,1.315218806266785,0.539985716342926,0.0,0.0,1.0,159.33795166015625,164.0,94.1910400390625,-19508.736328125,1441.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45947265625,307.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4476522207260132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004543100949376,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721740,293.239501953125,297.1499938964844,293.1499938964844,0.3164803981781006,-5755.06494140625,304.17431640625,0.7852456569671631,0.3455955982208252,0.3154458403587341,293.2283020019531,297.1499938964844,293.1499938964844,0.273844838142395,-5413.435546875,304.17169189453125,0.7561064958572388,0.30799201130867,0.2967724204063415,293.189208984375,297.1499938964844,293.1499938964844,0.4669679701328277,-6056.51220703125,304.171875,0.8665735721588135,0.4707637727260589,0.3320226073265075,293.2043151855469,297.1499938964844,293.1499938964844,0.6606665253639221,-10716.3603515625,304.1684265136719,0.9545251727104188,0.617897629737854,0.5876107215881348,293.1855163574219,297.1499938964844,293.1499938964844,0.0643221884965896,-8302.669921875,304.1572265625,0.504533588886261,0.0957670286297798,0.4556008577346802,289.080810546875,291.1499938964844,266.3616027832031,264.5386962890625,281.0599670410156,293.21240234375,289.0846862792969,1.0,0.5009891986846924,0.8851161599159241,0.8851161599159241,1.0,1.0,-2.385828256607056,1.0797622203826904,1.3060660362243652,0.5351530313491821,0.0,0.0,1.0,163.0526580810547,167.0,102.00614166259766,-19429.697265625,1433.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,307.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4460877180099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004527223354671,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721800,293.239501953125,297.1499938964844,293.1499938964844,0.3164803981781006,-5755.06494140625,304.17431640625,0.7852456569671631,0.3455955982208252,0.3154458403587341,293.2283020019531,297.1499938964844,293.1499938964844,0.273844838142395,-5413.435546875,304.17169189453125,0.7561064958572388,0.30799201130867,0.2967724204063415,293.189208984375,297.1499938964844,293.1499938964844,0.4669679701328277,-6056.51220703125,304.171875,0.8665735721588135,0.4707637727260589,0.3320226073265075,293.2043151855469,297.1499938964844,293.1499938964844,0.6606665253639221,-10716.3603515625,304.1684265136719,0.9545251727104188,0.617897629737854,0.5876107215881348,293.1855163574219,297.1499938964844,293.1499938964844,0.0643221884965896,-8302.669921875,304.1572265625,0.504533588886261,0.0957670286297798,0.4556008577346802,289.080810546875,291.1499938964844,266.3616027832031,264.5386962890625,281.0599670410156,293.21240234375,289.0846862792969,1.0,0.5009891986846924,0.8851161599159241,0.8851161599159241,1.0,1.0,-2.385828256607056,1.0797622203826904,1.3060660362243652,0.5351530313491821,0.0,0.0,1.0,163.0526580810547,167.0,102.00614166259766,-19429.697265625,1433.999267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4867553710937,307.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4460877180099487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004527223354671,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721860,293.2444763183594,297.1499938964844,293.1499938964844,0.310977041721344,-5675.44921875,304.1753845214844,0.7787182927131653,0.3423162400722503,0.3126795291900635,293.234619140625,297.1499938964844,293.1499938964844,0.2687798142433166,-5333.345703125,304.1728820800781,0.7499216198921204,0.304726243019104,0.2938806116580963,293.1949157714844,297.1499938964844,293.1499938964844,0.4615616798400879,-6001.12744140625,304.173583984375,0.860912024974823,0.4686094522476196,0.3306617736816406,293.2117614746094,297.1499938964844,293.1499938964844,0.6532173156738281,-10619.203125,304.1746520996094,0.947563111782074,0.6150111556053162,0.5850744247436523,293.1883239746094,297.1499938964844,293.1499938964844,0.0626842156052589,-8154.04345703125,304.15753173828125,0.49935382604599,0.0942961052060127,0.4497676491737366,289.1588134765625,291.1499938964844,266.4477233886719,264.5994567871094,281.1114196777344,293.2191162109375,289.1628723144531,1.0,0.5012284517288208,0.8833479285240173,0.8833479285240173,1.0,1.0,-2.367342472076416,1.0706171989440918,1.296725153923035,0.5302513837814331,0.0,0.0,1.0,166.49159240722656,170.0,107.38094329833984,-19351.0390625,1424.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517822265625,307.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4443673491477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004509763675741,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721920,293.2444763183594,297.1499938964844,293.1499938964844,0.310977041721344,-5675.44921875,304.1753845214844,0.7787182927131653,0.3423162400722503,0.3126795291900635,293.234619140625,297.1499938964844,293.1499938964844,0.2687798142433166,-5333.345703125,304.1728820800781,0.7499216198921204,0.304726243019104,0.2938806116580963,293.1949157714844,297.1499938964844,293.1499938964844,0.4615616798400879,-6001.12744140625,304.173583984375,0.860912024974823,0.4686094522476196,0.3306617736816406,293.2117614746094,297.1499938964844,293.1499938964844,0.6532173156738281,-10619.203125,304.1746520996094,0.947563111782074,0.6150111556053162,0.5850744247436523,293.1883239746094,297.1499938964844,293.1499938964844,0.0626842156052589,-8154.04345703125,304.15753173828125,0.49935382604599,0.0942961052060127,0.4497676491737366,289.1588134765625,291.1499938964844,266.4477233886719,264.5994567871094,281.1114196777344,293.2191162109375,289.1628723144531,1.0,0.5012284517288208,0.8833479285240173,0.8833479285240173,1.0,1.0,-2.367342472076416,1.0706171989440918,1.296725153923035,0.5302513837814331,0.0,0.0,1.0,166.49159240722656,170.0,107.38094329833984,-19351.0390625,1424.9088134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.517822265625,307.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4443673491477966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004509763675741,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
721980,293.24908447265625,297.1499938964844,293.1499938964844,0.3053966462612152,-5594.427734375,304.1762084960937,0.7724971175193787,0.3389856815338135,0.3098611235618591,293.2406005859375,297.1499938964844,293.1499938964844,0.2635989785194397,-5251.11962890625,304.17388916015625,0.744030773639679,0.3013642728328705,0.2908914089202881,293.2003173828125,297.1499938964844,293.1499938964844,0.4559793770313263,-5943.8857421875,304.1750183105469,0.8555865287780762,0.4663789868354797,0.3292430639266968,293.21844482421875,297.1499938964844,293.1499938964844,0.6454594135284424,-10519.103515625,304.1793212890625,0.9407904148101808,0.6120871305465698,0.5825040340423584,293.1908874511719,297.1499938964844,293.1499938964844,0.0610144585371017,-8003.5654296875,304.1578063964844,0.4944231808185577,0.0928101688623428,0.443843811750412,289.2392578125,291.1499938964844,266.5342712402344,264.6604309082031,281.1631774902344,293.2255554199219,289.2434387207031,1.0,0.5013336539268494,0.8815796971321106,0.8815796971321106,1.0,1.0,-2.3484580516815186,1.0612765550613403,1.2871814966201782,0.525261640548706,0.0,0.0,1.0,169.7741241455078,173.0,111.21076202392578,-19271.087890625,1414.7615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502319335937,307.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4425059556961059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000449087267043,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722040,293.24908447265625,297.1499938964844,293.1499938964844,0.3053966462612152,-5594.427734375,304.1762084960937,0.7724971175193787,0.3389856815338135,0.3098611235618591,293.2406005859375,297.1499938964844,293.1499938964844,0.2635989785194397,-5251.11962890625,304.17388916015625,0.744030773639679,0.3013642728328705,0.2908914089202881,293.2003173828125,297.1499938964844,293.1499938964844,0.4559793770313263,-5943.8857421875,304.1750183105469,0.8555865287780762,0.4663789868354797,0.3292430639266968,293.21844482421875,297.1499938964844,293.1499938964844,0.6454594135284424,-10519.103515625,304.1793212890625,0.9407904148101808,0.6120871305465698,0.5825040340423584,293.1908874511719,297.1499938964844,293.1499938964844,0.0610144585371017,-8003.5654296875,304.1578063964844,0.4944231808185577,0.0928101688623428,0.443843811750412,289.2392578125,291.1499938964844,266.5342712402344,264.6604309082031,281.1631774902344,293.2255554199219,289.2434387207031,1.0,0.5013336539268494,0.8815796971321106,0.8815796971321106,1.0,1.0,-2.3484580516815186,1.0612765550613403,1.2871814966201782,0.525261640548706,0.0,0.0,1.0,169.7741241455078,173.0,111.21076202392578,-19271.087890625,1414.7615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5502319335937,307.3163757324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4425059556961059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000449087267043,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722100,293.25128173828125,297.1499938964844,293.1499938964844,0.3025858402252197,-5553.49951171875,304.1765441894531,0.7694777846336365,0.3373016119003296,0.3084335029125213,293.2434997558594,297.1499938964844,293.1499938964844,0.2609726786613464,-5209.31201171875,304.17431640625,0.7411656975746155,0.2996474206447601,0.2893612682819366,293.202880859375,297.1499938964844,293.1499938964844,0.4531343877315521,-5914.6826171875,304.1756286621094,0.8530199527740479,0.4652367830276489,0.328513354063034,293.2215881347656,297.1499938964844,293.1499938964844,0.6414843797683716,-10468.08203125,304.1811828613281,0.9374573230743408,0.6106056571006775,0.5812003016471863,293.1920471191406,297.1499938964844,293.1499938964844,0.0601684562861919,-7927.73681640625,304.1579284667969,0.492009550333023,0.0920605435967445,0.4408463537693023,289.2801513671875,291.1499938964844,266.57763671875,264.69097900390625,281.18914794921875,293.2286682128906,289.284423828125,1.0,0.5013494491577148,0.8806955814361572,0.8806955814361572,1.0,1.0,-2.3388617038726807,1.0565303564071655,1.2823312282562256,0.5227329134941101,0.0,0.0,1.0,171.3773651123047,173.0,112.6874771118164,-19230.310546875,1409.375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664367675781,307.3457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4415258169174194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004480925854295,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722160,293.2533569335937,297.1499938964844,293.1499938964844,0.2997666597366333,-5512.36669921875,304.1768493652344,0.7665111422538757,0.3356060683727264,0.3069947361946106,293.246337890625,297.1499938964844,293.1499938964844,0.2583280503749847,-5167.1240234375,304.1746826171875,0.7383419871330261,0.2979080080986023,0.2878090441226959,293.2053527832031,297.1499938964844,293.1499938964844,0.4502628445625305,-5885.18115234375,304.1761779785156,0.8505070805549622,0.4640791118144989,0.3277719914913177,293.2245788574219,297.1499938964844,293.1499938964844,0.6374599933624268,-10416.537109375,304.1828308105469,0.9341559410095216,0.6091105341911316,0.5798833966255188,293.19317626953125,297.1499938964844,293.1499938964844,0.0593158230185508,-7851.6025390625,304.1580505371094,0.4896084666252136,0.0913062393665313,0.4378257095813751,289.3214416503906,291.1499938964844,266.6209716796875,264.72149658203125,281.2151184082031,293.2317199707031,289.32574462890625,1.0,0.501347005367279,0.8798577189445496,0.8798577189445496,1.0,1.0,-2.329167604446411,1.051740050315857,1.2774276733398438,0.5201870799064636,0.0,0.0,1.0,172.96365356445312,176.0,113.92286682128906,-19188.923828125,1403.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5823974609375,307.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4405164122581482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004470681597013,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722220,293.25732421875,297.1499938964844,293.1499938964844,0.2941119968891144,-5429.60400390625,304.17730712890625,0.7607223987579346,0.3321811556816101,0.3040849566459656,293.25177001953125,297.1499938964844,293.1499938964844,0.2529906332492828,-5081.69873046875,304.17535400390625,0.7327863574028015,0.2943610548973083,0.2846382856369018,293.2100830078125,297.1499938964844,293.1499938964844,0.4444522857666015,-5825.39599609375,304.1771240234375,0.8456210494041443,0.4617165923118591,0.3262552917003631,293.2301940917969,297.1499938964844,293.1499938964844,0.6292860507965088,-10312.0634765625,304.1854553222656,0.9276545643806458,0.6060766577720642,0.5772076845169067,293.1952819824219,297.1499938964844,293.1499938964844,0.057591401040554,-7698.52099609375,304.1582336425781,0.4847729206085205,0.0897833108901977,0.4317132234573364,289.4048156738281,291.1499938964844,266.7074584960937,264.782470703125,281.2670288085937,293.2376708984375,289.4092102050781,1.0,0.5012959241867065,0.8781819939613342,0.8781819939613342,1.0,1.0,-2.3094851970672607,1.0420148372650146,1.267470359802246,0.5150338411331177,0.0,0.0,1.0,176.09840393066406,164.0,115.81947326660156,-19103.990234375,1392.2840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,307.433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.438413918018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004449343832675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722280,293.25732421875,297.1499938964844,293.1499938964844,0.2941119968891144,-5429.60400390625,304.17730712890625,0.7607223987579346,0.3321811556816101,0.3040849566459656,293.25177001953125,297.1499938964844,293.1499938964844,0.2529906332492828,-5081.69873046875,304.17535400390625,0.7327863574028015,0.2943610548973083,0.2846382856369018,293.2100830078125,297.1499938964844,293.1499938964844,0.4444522857666015,-5825.39599609375,304.1771240234375,0.8456210494041443,0.4617165923118591,0.3262552917003631,293.2301940917969,297.1499938964844,293.1499938964844,0.6292860507965088,-10312.0634765625,304.1854553222656,0.9276545643806458,0.6060766577720642,0.5772076845169067,293.1952819824219,297.1499938964844,293.1499938964844,0.057591401040554,-7698.52099609375,304.1582336425781,0.4847729206085205,0.0897833108901977,0.4317132234573364,289.4048156738281,291.1499938964844,266.7074584960937,264.782470703125,281.2670288085937,293.2376708984375,289.4092102050781,1.0,0.5012959241867065,0.8781819939613342,0.8781819939613342,1.0,1.0,-2.3094851970672607,1.0420148372650146,1.267470359802246,0.5150338411331177,0.0,0.0,1.0,176.09840393066406,164.0,115.81947326660156,-19103.990234375,1392.2840576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6132202148437,307.433349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.438413918018341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004449343832675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722340,293.2607421875,297.1499938964844,293.1499938964844,0.2881919741630554,-5342.4345703125,304.1780700683594,0.7600061893463135,0.3287687599658966,0.3009474277496338,293.2567749023437,297.1499938964844,293.1499938964844,0.2473514229059219,-4990.9052734375,304.1763000488281,0.7317216992378235,0.2907700836658478,0.281179130077362,293.2142944335937,297.1499938964844,293.1499938964844,0.4382721483707428,-5761.46337890625,304.17840576171875,0.8462296724319458,0.4593379199504852,0.3245449960231781,293.2352294921875,297.1499938964844,293.1499938964844,0.6206489205360413,-10201.380859375,304.18804931640625,0.9285252690315248,0.6030223965644836,0.5742693543434143,293.197021484375,297.1499938964844,293.1499938964844,0.055633321404457,-7526.48681640625,304.15875244140625,0.4831050336360931,0.0882832705974578,0.4245361089706421,289.4909973144531,291.1499938964844,266.7933959960937,264.8431091308594,281.3192138671875,293.2424011230469,289.49566650390625,1.0,0.4965222775936126,0.8765062093734741,0.8765062093734741,1.0,1.0,-2.287358283996582,1.0310945510864258,1.2562638521194458,0.5092939734458923,0.0,0.0,1.0,173.3394317626953,152.0,119.86656188964844,-19008.85546875,1354.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6432189941406,307.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4362011551856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004426887317094,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722400,293.2607421875,297.1499938964844,293.1499938964844,0.2881919741630554,-5342.4345703125,304.1780700683594,0.7600061893463135,0.3287687599658966,0.3009474277496338,293.2567749023437,297.1499938964844,293.1499938964844,0.2473514229059219,-4990.9052734375,304.1763000488281,0.7317216992378235,0.2907700836658478,0.281179130077362,293.2142944335937,297.1499938964844,293.1499938964844,0.4382721483707428,-5761.46337890625,304.17840576171875,0.8462296724319458,0.4593379199504852,0.3245449960231781,293.2352294921875,297.1499938964844,293.1499938964844,0.6206489205360413,-10201.380859375,304.18804931640625,0.9285252690315248,0.6030223965644836,0.5742693543434143,293.197021484375,297.1499938964844,293.1499938964844,0.055633321404457,-7526.48681640625,304.15875244140625,0.4831050336360931,0.0882832705974578,0.4245361089706421,289.4909973144531,291.1499938964844,266.7933959960937,264.8431091308594,281.3192138671875,293.2424011230469,289.49566650390625,1.0,0.4965222775936126,0.8765062093734741,0.8765062093734741,1.0,1.0,-2.287358283996582,1.0310945510864258,1.2562638521194458,0.5092939734458923,0.0,0.0,1.0,173.3394317626953,152.0,119.86656188964844,-19008.85546875,1354.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6432189941406,307.4940490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4362011551856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004426887317094,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722460,293.2634582519531,297.1499938964844,293.1499938964844,0.28215491771698,-5253.0947265625,304.17877197265625,0.7626981735229492,0.3254139423370361,0.2977184355258941,293.2611389160156,297.1499938964844,293.1499938964844,0.2415460497140884,-4896.93896484375,304.1772155761719,0.7336552143096924,0.2871741652488708,0.2775630950927734,293.2178955078125,297.1499938964844,293.1499938964844,0.4318570494651794,-5694.8720703125,304.1796264648437,0.8505629897117615,0.4569796323776245,0.3227374851703644,293.2395935058594,297.1499938964844,293.1499938964844,0.6116806864738464,-10086.2890625,304.1903076171875,0.9343637228012084,0.5999756455421448,0.5711879134178162,293.1982421875,297.1499938964844,293.1499938964844,0.0535650178790092,-7346.5244140625,304.1592712402344,0.4837201535701751,0.086846575140953,0.4169192314147949,289.5805358886719,291.1499938964844,266.8784484863281,264.9032897949219,281.3710327148437,293.2461853027344,289.5853576660156,1.0,0.4892040491104126,0.8749112486839294,0.8749112486839294,1.0,1.0,-2.2641148567199707,1.019640564918518,1.2444744110107422,0.5032827854156494,0.0,0.0,1.0,166.79981994628906,140.0,123.91810607910156,-18909.333984375,1302.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6736755371094,307.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4338626861572265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004403154889587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722520,293.2634582519531,297.1499938964844,293.1499938964844,0.28215491771698,-5253.0947265625,304.17877197265625,0.7626981735229492,0.3254139423370361,0.2977184355258941,293.2611389160156,297.1499938964844,293.1499938964844,0.2415460497140884,-4896.93896484375,304.1772155761719,0.7336552143096924,0.2871741652488708,0.2775630950927734,293.2178955078125,297.1499938964844,293.1499938964844,0.4318570494651794,-5694.8720703125,304.1796264648437,0.8505629897117615,0.4569796323776245,0.3227374851703644,293.2395935058594,297.1499938964844,293.1499938964844,0.6116806864738464,-10086.2890625,304.1903076171875,0.9343637228012084,0.5999756455421448,0.5711879134178162,293.1982421875,297.1499938964844,293.1499938964844,0.0535650178790092,-7346.5244140625,304.1592712402344,0.4837201535701751,0.086846575140953,0.4169192314147949,289.5805358886719,291.1499938964844,266.8784484863281,264.9032897949219,281.3710327148437,293.2461853027344,289.5853576660156,1.0,0.4892040491104126,0.8749112486839294,0.8749112486839294,1.0,1.0,-2.2641148567199707,1.019640564918518,1.2444744110107422,0.5032827854156494,0.0,0.0,1.0,166.79981994628906,140.0,123.91810607910156,-18909.333984375,1302.3043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6736755371094,307.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4338626861572265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004403154889587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
