time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.265625,297.1499938964844,293.1499938964844,0.2760994434356689,-5163.05419921875,304.17926025390625,0.7677311897277832,0.3220998644828796,0.2944506108760834,293.2650451660156,297.1499938964844,293.1499938964844,0.2356790006160736,-4801.48193359375,304.17791748046875,0.7376041412353516,0.2835676968097687,0.273855596780777,293.2209777832031,297.1499938964844,293.1499938964844,0.4253333210945129,-5626.96533203125,304.1806030273437,0.8575090765953064,0.4546321332454681,0.3208779096603393,293.2434387207031,297.1499938964844,293.1499938964844,0.6025422811508179,-9968.87109375,304.19207763671875,0.9434513449668884,0.5969300270080566,0.5680259466171265,293.1990051269531,297.1499938964844,293.1499938964844,0.0514615401625633,-7165.18603515625,304.1596984863281,0.4858802855014801,0.0854693353176117,0.4091844856739044,289.671875,291.1499938964844,266.9623107910156,264.9628295898437,281.4223937988281,293.2494812011719,289.6768493652344,1.0,0.4802863895893097,0.87331622838974,0.87331622838974,1.0,1.0,-2.2404141426086426,1.0079624652862549,1.2324516773223877,0.497181624174118,0.0,0.0,1.0,158.1488037109375,128.0,126.73128509521484,-18807.3515625,1242.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70379638671875,307.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4314057826995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004378220182843,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722640,293.265625,297.1499938964844,293.1499938964844,0.2760994434356689,-5163.05419921875,304.17926025390625,0.7677311897277832,0.3220998644828796,0.2944506108760834,293.2650451660156,297.1499938964844,293.1499938964844,0.2356790006160736,-4801.48193359375,304.17791748046875,0.7376041412353516,0.2835676968097687,0.273855596780777,293.2209777832031,297.1499938964844,293.1499938964844,0.4253333210945129,-5626.96533203125,304.1806030273437,0.8575090765953064,0.4546321332454681,0.3208779096603393,293.2434387207031,297.1499938964844,293.1499938964844,0.6025422811508179,-9968.87109375,304.19207763671875,0.9434513449668884,0.5969300270080566,0.5680259466171265,293.1990051269531,297.1499938964844,293.1499938964844,0.0514615401625633,-7165.18603515625,304.1596984863281,0.4858802855014801,0.0854693353176117,0.4091844856739044,289.671875,291.1499938964844,266.9623107910156,264.9628295898437,281.4223937988281,293.2494812011719,289.6768493652344,1.0,0.4802863895893097,0.87331622838974,0.87331622838974,1.0,1.0,-2.2404141426086426,1.0079624652862549,1.2324516773223877,0.497181624174118,0.0,0.0,1.0,158.1488037109375,128.0,126.73128509521484,-18807.3515625,1242.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70379638671875,307.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4314057826995849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004378220182843,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722700,293.2665405273437,297.1499938964844,293.1499938964844,0.273080438375473,-5118.00146484375,304.179443359375,0.7709817290306091,0.3204533457756042,0.2928087413311004,293.266845703125,297.1499938964844,293.1499938964844,0.2327392846345901,-4753.46240234375,304.1781921386719,0.7402015328407288,0.2817573547363281,0.2719764411449432,293.2223815917969,297.1499938964844,293.1499938964844,0.4220529198646545,-5592.7470703125,304.1809997558594,0.8618208765983582,0.4534591138362884,0.3199348449707031,293.24517822265625,297.1499938964844,293.1499938964844,0.5979403853416443,-9909.6728515625,304.1927795410156,0.9488933682441713,0.595405101776123,0.5664240717887878,293.1992492675781,297.1499938964844,293.1499938964844,0.0504068322479724,-7074.85595703125,304.15985107421875,0.4874135255813598,0.0847988650202751,0.4053119122982025,289.7179260253906,291.1499938964844,267.0036926269531,264.9923095703125,281.4478759765625,293.2509460449219,289.7229309082031,1.0,0.4754190742969513,0.87251877784729,0.87251877784729,1.0,1.0,-2.228476524353028,1.002079963684082,1.226396560668945,0.4941203892230987,0.0,0.0,1.0,153.3297119140625,128.0,127.66104125976562,-18755.576171875,1210.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183837890625,307.6510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4301370978355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004365344939287,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722760,293.26739501953125,297.1499938964844,293.1499938964844,0.2700732350349426,-5073.013671875,304.1795654296875,0.7746846079826355,0.3188119828701019,0.2911634743213653,293.2685546875,297.1499938964844,293.1499938964844,0.2298017144203186,-4705.34765625,304.17840576171875,0.7431843280792236,0.2799407541751861,0.2700829803943634,293.22369384765625,297.1499938964844,293.1499938964844,0.4187691211700439,-5558.443359375,304.18133544921875,0.8666598200798035,0.4522851407527923,0.3189848959445953,293.2467956542969,297.1499938964844,293.1499938964844,0.593329668045044,-9850.3046875,304.1933898925781,0.954794943332672,0.5938777923583984,0.5648114085197449,293.1994323730469,297.1499938964844,293.1499938964844,0.0493531450629234,-6984.98291015625,304.15997314453125,0.4892113804817199,0.0841380581259727,0.4014449417591095,289.7641296386719,291.1499938964844,267.04461669921875,265.02154541015625,281.4731140136719,293.2523498535156,289.7691650390625,1.0,0.4703469276428222,0.8717755675315857,0.8717755675315857,1.0,1.0,-2.216503381729126,0.9961840510368348,1.220319390296936,0.4910629987716675,0.0,0.0,1.0,148.2886199951172,116.0,128.2912139892578,-18703.3125,1178.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325134277344,307.68212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4288444221019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004352225805632,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722820,293.26885986328125,297.1499938964844,293.1499938964844,0.2641067802906036,-4983.41943359375,304.1796264648437,0.7834240198135376,0.3155405819416046,0.2878669798374176,293.2717590332031,297.1499938964844,293.1499938964844,0.2239454984664917,-4609.02685546875,304.1786804199219,0.7503136992454529,0.2762852907180786,0.2662578821182251,293.22607421875,297.1499938964844,293.1499938964844,0.4122107326984405,-5489.77197265625,304.18182373046875,0.8779160380363464,0.4499313235282898,0.3170681595802307,293.24981689453125,297.1499938964844,293.1499938964844,0.5841109156608582,-9731.3955078125,304.1942749023437,0.9676209092140198,0.590813159942627,0.5615592002868652,293.1996459960937,297.1499938964844,293.1499938964844,0.0472536981105804,-6806.91650390625,304.16015625,0.4935744106769562,0.0828393027186393,0.3937367796897888,289.8565368652344,291.1499938964844,267.1250915527344,265.07928466796875,281.5230407714844,293.2549133300781,289.86163330078125,1.0,0.4597170948982239,0.8702892065048218,0.8702892065048218,1.0,1.0,-2.192482709884644,0.9843543171882628,1.2081284523010254,0.4849565029144287,0.0,0.0,1.0,137.74996948242188,104.0,128.85360717773438,-18597.16796875,1112.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7590026855469,307.742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4261952340602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004325339978095,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722880,293.26885986328125,297.1499938964844,293.1499938964844,0.2641067802906036,-4983.41943359375,304.1796264648437,0.7834240198135376,0.3155405819416046,0.2878669798374176,293.2717590332031,297.1499938964844,293.1499938964844,0.2239454984664917,-4609.02685546875,304.1786804199219,0.7503136992454529,0.2762852907180786,0.2662578821182251,293.22607421875,297.1499938964844,293.1499938964844,0.4122107326984405,-5489.77197265625,304.18182373046875,0.8779160380363464,0.4499313235282898,0.3170681595802307,293.24981689453125,297.1499938964844,293.1499938964844,0.5841109156608582,-9731.3955078125,304.1942749023437,0.9676209092140198,0.590813159942627,0.5615592002868652,293.1996459960937,297.1499938964844,293.1499938964844,0.0472536981105804,-6806.91650390625,304.16015625,0.4935744106769562,0.0828393027186393,0.3937367796897888,289.8565368652344,291.1499938964844,267.1250915527344,265.07928466796875,281.5230407714844,293.2549133300781,289.86163330078125,1.0,0.4597170948982239,0.8702892065048218,0.8702892065048218,1.0,1.0,-2.192482709884644,0.9843543171882628,1.2081284523010254,0.4849565029144287,0.0,0.0,1.0,137.74996948242188,104.0,128.85360717773438,-18597.16796875,1112.7547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7590026855469,307.742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4261952340602875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004325339978095,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
722940,293.27008056640625,297.1499938964844,293.1499938964844,0.2582169473171234,-4894.51904296875,304.1795654296875,0.7940175533294678,0.3122802972793579,0.2845664024353027,293.2747497558594,297.1499938964844,293.1499938964844,0.2181272655725479,-4512.78076171875,304.1788330078125,0.7591444253921509,0.2725960612297058,0.2623860538005829,293.2282409667969,297.1499938964844,293.1499938964844,0.4056851863861084,-5421.21435546875,304.1820678710937,0.8913901448249817,0.4475663602352142,0.3151326775550842,293.2525329589844,297.1499938964844,293.1499938964844,0.5749273300170898,-9612.609375,304.19482421875,0.9812874794006348,0.5877324342727661,0.5582768321037292,293.1997375488281,297.1499938964844,293.1499938964844,0.0451701581478118,-6631.31884765625,304.1602478027344,0.4990560412406921,0.0815635696053505,0.3860678970813751,289.9487609863281,291.1499938964844,267.2033386230469,265.1358642578125,281.5721130371094,293.2572021484375,289.9538879394531,1.0,0.4485707283020019,0.8688028454780579,0.8688028454780579,1.0,1.0,-2.1683900356292725,0.9724861979484558,1.195904016494751,0.4788689613342285,0.0,0.0,1.0,126.8239974975586,92.0,128.73118591308594,-18488.794921875,1047.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78271484375,307.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4234729409217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000429771200288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723000,293.27008056640625,297.1499938964844,293.1499938964844,0.2582169473171234,-4894.51904296875,304.1795654296875,0.7940175533294678,0.3122802972793579,0.2845664024353027,293.2747497558594,297.1499938964844,293.1499938964844,0.2181272655725479,-4512.78076171875,304.1788330078125,0.7591444253921509,0.2725960612297058,0.2623860538005829,293.2282409667969,297.1499938964844,293.1499938964844,0.4056851863861084,-5421.21435546875,304.1820678710937,0.8913901448249817,0.4475663602352142,0.3151326775550842,293.2525329589844,297.1499938964844,293.1499938964844,0.5749273300170898,-9612.609375,304.19482421875,0.9812874794006348,0.5877324342727661,0.5582768321037292,293.1997375488281,297.1499938964844,293.1499938964844,0.0451701581478118,-6631.31884765625,304.1602478027344,0.4990560412406921,0.0815635696053505,0.3860678970813751,289.9487609863281,291.1499938964844,267.2033386230469,265.1358642578125,281.5721130371094,293.2572021484375,289.9538879394531,1.0,0.4485707283020019,0.8688028454780579,0.8688028454780579,1.0,1.0,-2.1683900356292725,0.9724861979484558,1.195904016494751,0.4788689613342285,0.0,0.0,1.0,126.8239974975586,92.0,128.73118591308594,-18488.794921875,1047.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78271484375,307.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4234729409217834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000429771200288,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723060,293.2711181640625,297.1499938964844,293.1499938964844,0.2524154484272003,-4806.48779296875,304.17938232421875,0.8066319227218628,0.3090284168720245,0.281265527009964,293.27752685546875,297.1499938964844,293.1499938964844,0.2123591601848602,-4416.796875,304.1788330078125,0.7699815630912781,0.2688705921173095,0.2584717869758606,293.2301940917969,297.1499938964844,293.1499938964844,0.3992120623588562,-5352.9599609375,304.1821594238281,0.907420814037323,0.4451882243156433,0.31318199634552,293.2549743652344,297.1499938964844,293.1499938964844,0.5657650828361511,-9494.0205078125,304.1951599121094,0.9951714277267456,0.5846386551856995,0.5549718737602234,293.1997375488281,297.1499938964844,293.1499938964844,0.0431079119443893,-6458.31591796875,304.1602478027344,0.5059295892715454,0.0803041160106659,0.3784385025501251,290.0404357910156,291.1499938964844,267.279052734375,265.1911315917969,281.6201477050781,293.2593078613281,290.04559326171875,1.0,0.4370077848434448,0.8674008250236511,0.8674008250236511,1.0,1.0,-2.144198179244995,0.9605734944343568,1.1836247444152832,0.4728036820888519,0.0,0.0,1.0,115.69280242919922,80.0,128.15504455566406,-18378.07421875,982.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8034973144531,307.8582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4206916987895965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000426948594395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723120,293.2711181640625,297.1499938964844,293.1499938964844,0.2524154484272003,-4806.48779296875,304.17938232421875,0.8066319227218628,0.3090284168720245,0.281265527009964,293.27752685546875,297.1499938964844,293.1499938964844,0.2123591601848602,-4416.796875,304.1788330078125,0.7699815630912781,0.2688705921173095,0.2584717869758606,293.2301940917969,297.1499938964844,293.1499938964844,0.3992120623588562,-5352.9599609375,304.1821594238281,0.907420814037323,0.4451882243156433,0.31318199634552,293.2549743652344,297.1499938964844,293.1499938964844,0.5657650828361511,-9494.0205078125,304.1951599121094,0.9951714277267456,0.5846386551856995,0.5549718737602234,293.1997375488281,297.1499938964844,293.1499938964844,0.0431079119443893,-6458.31591796875,304.1602478027344,0.5059295892715454,0.0803041160106659,0.3784385025501251,290.0404357910156,291.1499938964844,267.279052734375,265.1911315917969,281.6201477050781,293.2593078613281,290.04559326171875,1.0,0.4370077848434448,0.8674008250236511,0.8674008250236511,1.0,1.0,-2.144198179244995,0.9605734944343568,1.1836247444152832,0.4728036820888519,0.0,0.0,1.0,115.69280242919922,80.0,128.15504455566406,-18378.07421875,982.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8034973144531,307.8582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4206916987895965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000426948594395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723180,293.27178955078125,297.1499938964844,293.1499938964844,0.2465290427207946,-4716.38720703125,304.179443359375,0.8174595236778259,0.3058192431926727,0.2780679762363434,293.2799377441406,297.1499938964844,293.1499938964844,0.206515222787857,-4318.6708984375,304.1789855957031,0.7798014879226685,0.2651515603065491,0.2546276450157165,293.2317810058594,297.1499938964844,293.1499938964844,0.3924687206745147,-5281.259765625,304.1827392578125,0.9235132336616516,0.4428333938121795,0.3112979233264923,293.2489318847656,297.1499938964844,293.1499938964844,0.5404024124145508,-9142.9453125,304.2239990234375,0.9990000128746032,0.5831524133682251,0.5373174548149109,293.19940185546875,297.1499938964844,293.1499938964844,0.0411140322685241,-6290.43359375,304.16015625,0.5123193860054016,0.0791090279817581,0.3713807463645935,290.14483642578125,291.1499938964844,267.3519287109375,265.2449035644531,281.6734924316406,293.2587890625,290.1523132324219,1.0,0.4243963062763214,0.8659988045692444,0.8659988045692444,1.0,1.0,-2.103868007659912,0.940773069858551,1.163094997406006,0.4629429280757904,0.0,0.0,1.0,106.10199737548828,68.0,150.30067443847656,-18201.39453125,908.7811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8285522460937,307.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4177839756011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004239976115059,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723240,293.27178955078125,297.1499938964844,293.1499938964844,0.2465290427207946,-4716.38720703125,304.179443359375,0.8174595236778259,0.3058192431926727,0.2780679762363434,293.2799377441406,297.1499938964844,293.1499938964844,0.206515222787857,-4318.6708984375,304.1789855957031,0.7798014879226685,0.2651515603065491,0.2546276450157165,293.2317810058594,297.1499938964844,293.1499938964844,0.3924687206745147,-5281.259765625,304.1827392578125,0.9235132336616516,0.4428333938121795,0.3112979233264923,293.2489318847656,297.1499938964844,293.1499938964844,0.5404024124145508,-9142.9453125,304.2239990234375,0.9990000128746032,0.5831524133682251,0.5373174548149109,293.19940185546875,297.1499938964844,293.1499938964844,0.0411140322685241,-6290.43359375,304.16015625,0.5123193860054016,0.0791090279817581,0.3713807463645935,290.14483642578125,291.1499938964844,267.3519287109375,265.2449035644531,281.6734924316406,293.2587890625,290.1523132324219,1.0,0.4243963062763214,0.8659988045692444,0.8659988045692444,1.0,1.0,-2.103868007659912,0.940773069858551,1.163094997406006,0.4629429280757904,0.0,0.0,1.0,106.10199737548828,68.0,150.30067443847656,-18201.39453125,908.7811889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8285522460937,307.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4177839756011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004239976115059,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723300,293.272216796875,297.1499938964844,293.1499938964844,0.2433205395936966,-4666.7529296875,304.179931640625,0.8226526975631714,0.3041975200176239,0.276483416557312,293.2811584472656,297.1499938964844,293.1499938964844,0.2033750861883163,-4265.3876953125,304.1794128417969,0.7847066521644592,0.2632679343223572,0.2527133226394653,293.2326354980469,297.1499938964844,293.1499938964844,0.3886354267597198,-5240.037109375,304.18377685546875,0.9317852258682252,0.4416304230690002,0.3103621304035187,293.2346496582031,297.1499938964844,293.1499938964844,0.5213861465454102,-8879.025390625,304.2450866699219,0.9990000128746032,0.5846980810165405,0.5235761404037476,293.1991882324219,297.1499938964844,293.1499938964844,0.0400890819728374,-6203.20556640625,304.1601867675781,0.5156300663948059,0.0785249769687652,0.3680316209793091,290.2130126953125,291.1499938964844,267.3871765136719,265.2712097167969,281.7010192871094,293.2556457519531,290.22125244140625,1.0,0.4175010919570923,0.865297794342041,0.865297794342041,1.0,1.0,-2.0780179500579834,0.9281291365623474,1.1498888731002808,0.456567645072937,0.0,0.0,1.0,101.5330581665039,68.0,170.57847595214844,-18094.931640625,868.6652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8522644042969,307.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4161666631698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004223562718834,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723360,293.27264404296875,297.1499938964844,293.1499938964844,0.2400052994489669,-4615.2255859375,304.1805114746094,0.8283763527870178,0.3025642037391662,0.2748790979385376,293.2823791503906,297.1499938964844,293.1499938964844,0.2001436203718185,-4210.27978515625,304.1799621582031,0.7902129292488098,0.2613624036312103,0.2507708966732025,293.2335205078125,297.1499938964844,293.1499938964844,0.3846116662025451,-5196.58984375,304.1849365234375,0.9408265352249146,0.4404068887233734,0.3094056248664856,293.2140808105469,297.1499938964844,293.1499938964844,0.5012080073356628,-8599.0888671875,304.2644348144531,0.9990000128746032,0.5876617431640625,0.5090585350990295,293.198974609375,297.1499938964844,293.1499938964844,0.0390441864728927,-6113.91064453125,304.16021728515625,0.5194388031959534,0.0779455378651619,0.3646721541881561,290.2867736816406,291.1499938964844,267.4216003417969,265.2970886230469,281.72869873046875,293.25225830078125,290.2957763671875,1.0,0.4103053510189056,0.8647250533103943,0.8647250533103943,1.0,1.0,-2.051141262054444,0.9149962067604064,1.136144995689392,0.4499907791614532,0.0,0.0,1.0,96.8386459350586,56.0,189.0369567871093,-17986.962890625,828.0828247070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8832702636719,308.06378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4144217073917389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000420585332904,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723420,293.2734680175781,297.1499938964844,293.1499938964844,0.2330885678529739,-4506.966796875,304.1818542480469,0.8418605923652649,0.2992891669273376,0.2716454267501831,293.2848815917969,297.1499938964844,293.1499938964844,0.1934326589107513,-4094.962646484375,304.18115234375,0.8032261729240417,0.2575051486492157,0.2468258291482925,293.2353515625,297.1499938964844,293.1499938964844,0.3760144114494324,-5103.2265625,304.1876220703125,0.9607202410697936,0.4379236400127411,0.3074541091918945,293.1565246582031,297.1499938964844,293.1499938964844,0.4577937424182892,-7994.1513671875,304.2984619140625,0.9990000128746032,0.5976671576499939,0.4777511656284332,293.19842529296875,297.1499938964844,293.1499938964844,0.0369156002998352,-5930.427734375,304.1603698730469,0.5288305878639221,0.0768180340528488,0.3580019176006317,290.4515991210937,291.1499938964844,267.4877319335937,265.3474426269531,281.78912353515625,293.25201416015625,290.4623107910156,1.0,0.3950836062431335,0.8635795712471008,0.8635795712471008,1.0,1.0,-1.9945703744888303,0.8873564600944519,1.107213854789734,0.4363034069538116,0.0,0.0,1.0,87.17353057861328,74.0,223.860107421875,-17762.482421875,746.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9644470214844,308.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4105206727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004166263097431,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723480,293.2734680175781,297.1499938964844,293.1499938964844,0.2330885678529739,-4506.966796875,304.1818542480469,0.8418605923652649,0.2992891669273376,0.2716454267501831,293.2848815917969,297.1499938964844,293.1499938964844,0.1934326589107513,-4094.962646484375,304.18115234375,0.8032261729240417,0.2575051486492157,0.2468258291482925,293.2353515625,297.1499938964844,293.1499938964844,0.3760144114494324,-5103.2265625,304.1876220703125,0.9607202410697936,0.4379236400127411,0.3074541091918945,293.1565246582031,297.1499938964844,293.1499938964844,0.4577937424182892,-7994.1513671875,304.2984619140625,0.9990000128746032,0.5976671576499939,0.4777511656284332,293.19842529296875,297.1499938964844,293.1499938964844,0.0369156002998352,-5930.427734375,304.1603698730469,0.5288305878639221,0.0768180340528488,0.3580019176006317,290.4515991210937,291.1499938964844,267.4877319335937,265.3474426269531,281.78912353515625,293.25201416015625,290.4623107910156,1.0,0.3950836062431335,0.8635795712471008,0.8635795712471008,1.0,1.0,-1.9945703744888303,0.8873564600944519,1.107213854789734,0.4363034069538116,0.0,0.0,1.0,87.17353057861328,74.0,223.860107421875,-17762.482421875,746.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9644470214844,308.21746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4105206727981567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004166263097431,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723540,293.2747802734375,297.1499938964844,293.1499938964844,0.2266675531864166,-4406.17626953125,304.181884765625,0.8434780240058899,0.2958934009075165,0.268566370010376,293.2878723144531,297.1499938964844,293.1499938964844,0.1871483922004699,-3986.49169921875,304.1811828613281,0.8037291765213013,0.2534797489643097,0.2429979890584945,293.2376403808594,297.1499938964844,293.1499938964844,0.3679870367050171,-5016.18603515625,304.1883544921875,0.9644922614097596,0.4352962970733642,0.3056018352508545,293.1007385253906,297.1499938964844,293.1499938964844,0.4396215379238128,-7756.54833984375,304.27783203125,0.9990000128746032,0.6088666915893555,0.4694824814796448,293.19793701171875,297.1499938964844,293.1499938964844,0.0351380333304405,-5775.3203125,304.15985107421875,0.5293081402778625,0.075692094862461,0.3525922894477844,290.6060485839844,291.1499938964844,267.54998779296875,265.3959045410156,281.8376159667969,293.26007080078125,290.61376953125,1.0,0.390299379825592,0.8624340891838074,0.8624340891838074,1.0,1.0,-1.967593550682068,0.8741661906242371,1.0934274196624756,0.4296266138553619,0.0,0.0,1.0,84.42019653320312,92.0,205.8264617919922,-17666.072265625,715.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0464782714844,308.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4062674045562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004123097460251,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723600,293.2747802734375,297.1499938964844,293.1499938964844,0.2266675531864166,-4406.17626953125,304.181884765625,0.8434780240058899,0.2958934009075165,0.268566370010376,293.2878723144531,297.1499938964844,293.1499938964844,0.1871483922004699,-3986.49169921875,304.1811828613281,0.8037291765213013,0.2534797489643097,0.2429979890584945,293.2376403808594,297.1499938964844,293.1499938964844,0.3679870367050171,-5016.18603515625,304.1883544921875,0.9644922614097596,0.4352962970733642,0.3056018352508545,293.1007385253906,297.1499938964844,293.1499938964844,0.4396215379238128,-7756.54833984375,304.27783203125,0.9990000128746032,0.6088666915893555,0.4694824814796448,293.19793701171875,297.1499938964844,293.1499938964844,0.0351380333304405,-5775.3203125,304.15985107421875,0.5293081402778625,0.075692094862461,0.3525922894477844,290.6060485839844,291.1499938964844,267.54998779296875,265.3959045410156,281.8376159667969,293.26007080078125,290.61376953125,1.0,0.390299379825592,0.8624340891838074,0.8624340891838074,1.0,1.0,-1.967593550682068,0.8741661906242371,1.0934274196624756,0.4296266138553619,0.0,0.0,1.0,84.42019653320312,92.0,205.8264617919922,-17666.072265625,715.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0464782714844,308.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4062674045562744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004123097460251,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723660,293.27557373046875,297.1499938964844,293.1499938964844,0.2216542214155197,-4328.08544921875,304.1795349121094,0.8345655798912048,0.292574018239975,0.2656624019145965,293.2903137207031,297.1499938964844,293.1499938964844,0.1820391863584518,-3898.71826171875,304.17926025390625,0.7932724952697754,0.2494904547929763,0.2393125593662262,293.2392272949219,297.1499938964844,293.1499938964844,0.3620579242706299,-4952.93359375,304.18536376953125,0.9549207091331482,0.4327521324157715,0.3038851320743561,293.0818176269531,297.1499938964844,293.1499938964844,0.4446079432964325,-7852.580078125,304.2264404296875,0.9990000128746032,0.614036500453949,0.4803591072559356,293.197021484375,297.1499938964844,293.1499938964844,0.0338828563690185,-5666.1240234375,304.1586303710937,0.5219361186027527,0.0746622458100318,0.3483346104621887,290.7003479003906,291.1499938964844,267.6101989746094,265.4433288574219,281.8685913085937,293.26318359375,290.7042236328125,1.0,0.3928555250167846,0.8615724444389343,0.8615724444389343,1.0,1.0,-1.9655531644821167,0.8730963468551636,1.0924568176269531,0.4290611743927002,0.0,0.0,1.0,87.13163757324219,110.0,139.8291473388672,-17656.603515625,722.6265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770263671875,308.3660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4022936224937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004082768864464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723720,293.27557373046875,297.1499938964844,293.1499938964844,0.2216542214155197,-4328.08544921875,304.1795349121094,0.8345655798912048,0.292574018239975,0.2656624019145965,293.2903137207031,297.1499938964844,293.1499938964844,0.1820391863584518,-3898.71826171875,304.17926025390625,0.7932724952697754,0.2494904547929763,0.2393125593662262,293.2392272949219,297.1499938964844,293.1499938964844,0.3620579242706299,-4952.93359375,304.18536376953125,0.9549207091331482,0.4327521324157715,0.3038851320743561,293.0818176269531,297.1499938964844,293.1499938964844,0.4446079432964325,-7852.580078125,304.2264404296875,0.9990000128746032,0.614036500453949,0.4803591072559356,293.197021484375,297.1499938964844,293.1499938964844,0.0338828563690185,-5666.1240234375,304.1586303710937,0.5219361186027527,0.0746622458100318,0.3483346104621887,290.7003479003906,291.1499938964844,267.6101989746094,265.4433288574219,281.8685913085937,293.26318359375,290.7042236328125,1.0,0.3928555250167846,0.8615724444389343,0.8615724444389343,1.0,1.0,-1.9655531644821167,0.8730963468551636,1.0924568176269531,0.4290611743927002,0.0,0.0,1.0,87.13163757324219,110.0,139.8291473388672,-17656.603515625,722.6265258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770263671875,308.3660583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.4022936224937439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004082768864464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723780,293.2757568359375,297.1499938964844,293.1499938964844,0.218144416809082,-4274.3779296875,304.1755065917969,0.8194005489349365,0.2893544137477875,0.2630078792572021,293.2919616699219,297.1499938964844,293.1499938964844,0.1782036572694778,-3833.599609375,304.1758728027344,0.776290774345398,0.2455993592739105,0.235880047082901,293.2399597167969,297.1499938964844,293.1499938964844,0.35843625664711,-4915.72265625,304.1795349121094,0.9358577132225036,0.4303396046161651,0.3023799061775207,293.1028747558594,297.1499938964844,293.1499938964844,0.466651976108551,-8190.03271484375,304.1640930175781,0.9990000128746032,0.6115764379501343,0.5044043660163879,293.1963806152344,297.1499938964844,293.1499938964844,0.0330732762813568,-5597.41943359375,304.1571044921875,0.5102355480194092,0.0735988989472389,0.344889372587204,290.7310791015625,291.1499938964844,267.6703186035156,265.4908142089844,281.8861389160156,293.26025390625,290.7310791015625,1.0,0.4008862972259521,0.8607107400894165,0.8607107400894165,1.0,1.0,-1.9811638593673704,0.880628228187561,1.1005356311798096,0.4326400458812713,0.0,0.0,1.0,93.83341979980467,128.0,57.66430282592773,-17691.697265625,757.9201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382080078125,308.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3990290462970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000404963735491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723840,293.2757568359375,297.1499938964844,293.1499938964844,0.218144416809082,-4274.3779296875,304.1755065917969,0.8194005489349365,0.2893544137477875,0.2630078792572021,293.2919616699219,297.1499938964844,293.1499938964844,0.1782036572694778,-3833.599609375,304.1758728027344,0.776290774345398,0.2455993592739105,0.235880047082901,293.2399597167969,297.1499938964844,293.1499938964844,0.35843625664711,-4915.72265625,304.1795349121094,0.9358577132225036,0.4303396046161651,0.3023799061775207,293.1028747558594,297.1499938964844,293.1499938964844,0.466651976108551,-8190.03271484375,304.1640930175781,0.9990000128746032,0.6115764379501343,0.5044043660163879,293.1963806152344,297.1499938964844,293.1499938964844,0.0330732762813568,-5597.41943359375,304.1571044921875,0.5102355480194092,0.0735988989472389,0.344889372587204,290.7310791015625,291.1499938964844,267.6703186035156,265.4908142089844,281.8861389160156,293.26025390625,290.7310791015625,1.0,0.4008862972259521,0.8607107400894165,0.8607107400894165,1.0,1.0,-1.9811638593673704,0.880628228187561,1.1005356311798096,0.4326400458812713,0.0,0.0,1.0,93.83341979980467,128.0,57.66430282592773,-17691.697265625,757.9201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0382080078125,308.3160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3990290462970733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000404963735491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723900,293.2758483886719,297.1499938964844,293.1499938964844,0.2168759703636169,-4255.4453125,304.1731872558594,0.8100915551185608,0.287741482257843,0.261728972196579,293.292724609375,297.1499938964844,293.1499938964844,0.1766920536756515,-3808.32080078125,304.1739196777344,0.7664520740509033,0.2436514049768448,0.2342160791158676,293.2402648925781,297.1499938964844,293.1499938964844,0.3574129343032837,-4905.958984375,304.176025390625,0.9238765835762024,0.4291441142559051,0.3016745746135711,293.12744140625,297.1499938964844,293.1499938964844,0.482944518327713,-8431.14453125,304.1319274902344,0.9990000128746032,0.6073530316352844,0.5201807618141174,293.1965026855469,297.1499938964844,293.1499938964844,0.0327517017722129,-5571.34912109375,304.1564025878906,0.5034851431846619,0.0729889795184135,0.3430914282798767,290.7237243652344,291.1499938964844,267.7003479003906,265.5145263671875,281.8914489746094,293.25701904296875,290.7220458984375,1.0,0.4064497649669647,0.86027991771698,0.86027991771698,1.0,1.0,-1.9935656785964968,0.886634349822998,1.1069313287734983,0.4355144798755646,0.0,0.0,1.0,98.4530258178711,128.0,16.760822296142578,-17716.0078125,783.9375610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.992919921875,308.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3977487683296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004036644531879,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
723960,293.2760009765625,297.1499938964844,293.1499938964844,0.2158708721399307,-4240.79638671875,304.1708068847656,0.7996498346328735,0.2861176133155823,0.2604678273200989,293.29351806640625,297.1499938964844,293.1499938964844,0.175395056605339,-3786.8955078125,304.17193603515625,0.7562844157218933,0.2416905164718628,0.232569932937622,293.24053955078125,297.1499938964844,293.1499938964844,0.3568304777145386,-4901.10400390625,304.17236328125,0.9113306403160096,0.4279451072216034,0.3009887933731079,293.160400390625,297.1499938964844,293.1499938964844,0.502157986164093,-8710.8173828125,304.1003112792969,0.9990000128746032,0.6011743545532227,0.5378604531288147,293.1969299316406,297.1499938964844,293.1499938964844,0.0324579626321792,-5548.3818359375,304.15576171875,0.4964677095413208,0.072319358587265,0.3411596119403839,290.7034606933594,291.1499938964844,267.7303771972656,265.53826904296875,281.8955383300781,293.25299072265625,290.7003479003906,1.0,0.4128085374832153,0.859509289264679,0.859509289264679,1.0,1.0,-2.0081593990325928,0.8936785459518433,1.1144808530807495,0.4388859272003174,0.0,0.0,1.0,103.80809783935548,131.0,-21.31968688964844,-17741.36328125,814.6608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324951171875,308.1943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3967256546020508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004026261158287,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724020,293.2760009765625,297.1499938964844,293.1499938964844,0.2140560746192932,-4214.3720703125,304.1669311523437,0.7816644310951233,0.2829270660877228,0.2579306662082672,293.2947082519531,297.1499938964844,293.1499938964844,0.1729391813278198,-3746.256103515625,304.16876220703125,0.7393920421600342,0.2378106415271759,0.2292499840259552,293.2407531738281,297.1499938964844,293.1499938964844,0.35605388879776,-4895.2109375,304.1662902832031,0.8920071721076965,0.4256086349487304,0.2996143698692322,293.23809814453125,297.1499938964844,293.1499938964844,0.52723628282547,-9065.0634765625,304.0777587890625,0.9955502152442932,0.5851671099662781,0.5587019920349121,293.1976013183594,297.1499938964844,293.1499938964844,0.0318170078098773,-5498.3310546875,304.1549072265625,0.4842607080936432,0.0709918364882469,0.3368123173713684,290.6514587402344,291.1499938964844,267.790283203125,265.58575439453125,281.9232788085937,293.2613830566406,290.6493835449219,1.0,0.4215198457241058,0.8579681515693665,0.8579681515693665,1.0,1.0,-2.018707513809204,0.8985623717308044,1.120145320892334,0.4416675567626953,0.0,0.0,1.0,113.34656524658205,134.0,-51.76677703857422,-17687.73046875,856.8535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7861328125,308.0627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3953481614589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004012281133327,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724080,293.2760009765625,297.1499938964844,293.1499938964844,0.2140560746192932,-4214.3720703125,304.1669311523437,0.7816644310951233,0.2829270660877228,0.2579306662082672,293.2947082519531,297.1499938964844,293.1499938964844,0.1729391813278198,-3746.256103515625,304.16876220703125,0.7393920421600342,0.2378106415271759,0.2292499840259552,293.2407531738281,297.1499938964844,293.1499938964844,0.35605388879776,-4895.2109375,304.1662902832031,0.8920071721076965,0.4256086349487304,0.2996143698692322,293.23809814453125,297.1499938964844,293.1499938964844,0.52723628282547,-9065.0634765625,304.0777587890625,0.9955502152442932,0.5851671099662781,0.5587019920349121,293.1976013183594,297.1499938964844,293.1499938964844,0.0318170078098773,-5498.3310546875,304.1549072265625,0.4842607080936432,0.0709918364882469,0.3368123173713684,290.6514587402344,291.1499938964844,267.790283203125,265.58575439453125,281.9232788085937,293.2613830566406,290.6493835449219,1.0,0.4215198457241058,0.8579681515693665,0.8579681515693665,1.0,1.0,-2.018707513809204,0.8985623717308044,1.120145320892334,0.4416675567626953,0.0,0.0,1.0,113.34656524658205,134.0,-51.76677703857422,-17687.73046875,856.8535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7861328125,308.0627136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3953481614589691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004012281133327,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724140,293.27593994140625,297.1499938964844,293.1499938964844,0.2111597657203674,-4169.0126953125,304.16619873046875,0.7641323208808899,0.2797490656375885,0.2555092275142669,293.2956848144531,297.1499938964844,293.1499938964844,0.1696250438690185,-3688.845703125,304.1680908203125,0.7231388688087463,0.2339478880167007,0.2260492146015167,293.2409973144531,297.1499938964844,293.1499938964844,0.3534502387046814,-4867.2333984375,304.1653137207031,0.8733125329017639,0.4232624471187591,0.2983211576938629,293.27801513671875,297.1499938964844,293.1499938964844,0.5171182751655579,-8900.4267578125,304.1181640625,0.9738659858703612,0.5747466683387756,0.5474176406860352,293.19775390625,297.1499938964844,293.1499938964844,0.0310557819902896,-5432.86669921875,304.1545715332031,0.4707794487476349,0.0697518214583396,0.3332546651363373,290.66766357421875,291.1499938964844,267.8500671386719,265.6332092285156,281.9713134765625,293.2743835449219,290.6697082519531,1.0,0.4265871047973633,0.8564269542694092,0.8564269542694092,1.0,1.0,-1.993192195892334,0.8861317038536072,1.107060432434082,0.4349336326122284,0.0,0.0,1.0,123.30799102783205,137.0,10.401227951049805,-17495.494140625,867.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6764221191406,308.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3941405415534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004000025510322,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724200,293.27593994140625,297.1499938964844,293.1499938964844,0.2111597657203674,-4169.0126953125,304.16619873046875,0.7641323208808899,0.2797490656375885,0.2555092275142669,293.2956848144531,297.1499938964844,293.1499938964844,0.1696250438690185,-3688.845703125,304.1680908203125,0.7231388688087463,0.2339478880167007,0.2260492146015167,293.2409973144531,297.1499938964844,293.1499938964844,0.3534502387046814,-4867.2333984375,304.1653137207031,0.8733125329017639,0.4232624471187591,0.2983211576938629,293.27801513671875,297.1499938964844,293.1499938964844,0.5171182751655579,-8900.4267578125,304.1181640625,0.9738659858703612,0.5747466683387756,0.5474176406860352,293.19775390625,297.1499938964844,293.1499938964844,0.0310557819902896,-5432.86669921875,304.1545715332031,0.4707794487476349,0.0697518214583396,0.3332546651363373,290.66766357421875,291.1499938964844,267.8500671386719,265.6332092285156,281.9713134765625,293.2743835449219,290.6697082519531,1.0,0.4265871047973633,0.8564269542694092,0.8564269542694092,1.0,1.0,-1.993192195892334,0.8861317038536072,1.107060432434082,0.4349336326122284,0.0,0.0,1.0,123.30799102783205,137.0,10.401227951049805,-17495.494140625,867.9720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6764221191406,308.0162658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3941405415534973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0004000025510322,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724260,293.2761535644531,297.1499938964844,293.1499938964844,0.2077093720436096,-4114.1748046875,304.16656494140625,0.7523351907730103,0.2765160799026489,0.2528993189334869,293.2969970703125,297.1499938964844,293.1499938964844,0.1658290326595306,-3622.214599609375,304.1683959960937,0.7109941840171814,0.2299918532371521,0.2226279973983764,293.2417297363281,297.1499938964844,293.1499938964844,0.3499684333801269,-4828.9501953125,304.166015625,0.8610881567001343,0.4208079278469085,0.2968483865261078,293.2905578613281,297.1499938964844,293.1499938964844,0.5100942850112915,-8792.4619140625,304.14013671875,0.9583398103713988,0.5689333081245422,0.5415285229682922,293.1978759765625,297.1499938964844,293.1499938964844,0.0301007591187953,-5348.615234375,304.1546325683594,0.4581566751003265,0.0685200691223144,0.3290718793869018,290.7077941894531,291.1499938964844,267.90972900390625,265.6806335449219,282.0125732421875,293.2796325683594,290.7105712890625,1.0,0.4297693967819214,0.8549582362174988,0.8549582362174988,1.0,1.0,-1.9720832109451287,0.8758302927017212,1.0962529182434082,0.4293757677078247,0.0,0.0,1.0,130.2969970703125,140.0,45.01274108886719,-17350.76953125,872.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142883300781,308.0011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3927924335002899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003986343799624,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724320,293.2761535644531,297.1499938964844,293.1499938964844,0.2077093720436096,-4114.1748046875,304.16656494140625,0.7523351907730103,0.2765160799026489,0.2528993189334869,293.2969970703125,297.1499938964844,293.1499938964844,0.1658290326595306,-3622.214599609375,304.1683959960937,0.7109941840171814,0.2299918532371521,0.2226279973983764,293.2417297363281,297.1499938964844,293.1499938964844,0.3499684333801269,-4828.9501953125,304.166015625,0.8610881567001343,0.4208079278469085,0.2968483865261078,293.2905578613281,297.1499938964844,293.1499938964844,0.5100942850112915,-8792.4619140625,304.14013671875,0.9583398103713988,0.5689333081245422,0.5415285229682922,293.1978759765625,297.1499938964844,293.1499938964844,0.0301007591187953,-5348.615234375,304.1546325683594,0.4581566751003265,0.0685200691223144,0.3290718793869018,290.7077941894531,291.1499938964844,267.90972900390625,265.6806335449219,282.0125732421875,293.2796325683594,290.7105712890625,1.0,0.4297693967819214,0.8549582362174988,0.8549582362174988,1.0,1.0,-1.9720832109451287,0.8758302927017212,1.0962529182434082,0.4293757677078247,0.0,0.0,1.0,130.2969970703125,140.0,45.01274108886719,-17350.76953125,872.8614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6142883300781,308.0011901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3927924335002899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003986343799624,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
