time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2760925292969,297.1499938964844,293.1499938964844,0.2040764689445495,-4056.052978515625,304.1670837402344,0.7434134483337402,0.2733296751976013,0.2502536177635193,293.29815673828125,297.1499938964844,293.1499938964844,0.1618535220623016,-3551.904296875,304.1688842773437,0.7003962993621826,0.226030021905899,0.2191188633441925,293.24237060546875,297.1499938964844,293.1499938964844,0.3461183905601501,-4786.3662109375,304.1670837402344,0.8520870804786682,0.4183528125286102,0.2953127920627594,293.2947998046875,297.1499938964844,293.1499938964844,0.5039287805557251,-8701.16015625,304.1535339355469,0.9463340640068054,0.5645012855529785,0.5373883843421936,293.197509765625,297.1499938964844,293.1499938964844,0.0291333701461553,-5261.572265625,304.1546936035156,0.4479649662971496,0.0673803761601448,0.3249330520629883,290.7579345703125,291.1499938964844,267.9691772460937,265.72802734375,282.0508117675781,293.2816467285156,290.76129150390625,1.0,0.43185755610466,0.8534894585609436,0.8534894585609436,1.0,1.0,-1.9529049396514893,0.8664875626564026,1.086417317390442,0.424232929944992,0.0,0.0,1.0,135.61685180664062,143.0,64.67475891113281,-17231.6484375,873.7020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5820007324219,308.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.391330361366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003971505793742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724440,293.2760925292969,297.1499938964844,293.1499938964844,0.2040764689445495,-4056.052978515625,304.1670837402344,0.7434134483337402,0.2733296751976013,0.2502536177635193,293.29815673828125,297.1499938964844,293.1499938964844,0.1618535220623016,-3551.904296875,304.1688842773437,0.7003962993621826,0.226030021905899,0.2191188633441925,293.24237060546875,297.1499938964844,293.1499938964844,0.3461183905601501,-4786.3662109375,304.1670837402344,0.8520870804786682,0.4183528125286102,0.2953127920627594,293.2947998046875,297.1499938964844,293.1499938964844,0.5039287805557251,-8701.16015625,304.1535339355469,0.9463340640068054,0.5645012855529785,0.5373883843421936,293.197509765625,297.1499938964844,293.1499938964844,0.0291333701461553,-5261.572265625,304.1546936035156,0.4479649662971496,0.0673803761601448,0.3249330520629883,290.7579345703125,291.1499938964844,267.9691772460937,265.72802734375,282.0508117675781,293.2816467285156,290.76129150390625,1.0,0.43185755610466,0.8534894585609436,0.8534894585609436,1.0,1.0,-1.9529049396514893,0.8664875626564026,1.086417317390442,0.424232929944992,0.0,0.0,1.0,135.61685180664062,143.0,64.67475891113281,-17231.6484375,873.7020874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5820007324219,308.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.391330361366272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003971505793742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724500,293.2759704589844,297.1499938964844,293.1499938964844,0.2022255510091781,-4026.318603515625,304.1673583984375,0.7395896911621094,0.2717576324939728,0.248934656381607,293.2986755371094,297.1499938964844,293.1499938964844,0.1598315089941024,-3515.962646484375,304.16912841796875,0.695618748664856,0.2240540236234665,0.2173519730567932,293.2426147460937,297.1499938964844,293.1499938964844,0.3441033065319061,-4764.02099609375,304.16766357421875,0.8483023047447205,0.4171326458454132,0.2945376336574554,293.2958068847656,297.1499938964844,293.1499938964844,0.5008324384689331,-8656.3232421875,304.15850830078125,0.9411165118217468,0.5624725818634033,0.5355426073074341,293.1971740722656,297.1499938964844,293.1499938964844,0.0286625903099775,-5218.5078125,304.1546936035156,0.4436943531036377,0.0668440386652946,0.3229459524154663,290.7858581542969,291.1499938964844,267.9988708496094,265.751708984375,282.0694274902344,293.2821655273437,290.7894287109375,1.0,0.4326382279396057,0.8527551293373108,0.8527551293373108,1.0,1.0,-1.9436652660369875,0.8619938492774963,1.0816714763641355,0.4217258095741272,0.0,0.0,1.0,137.88697814941406,143.0,71.48895263671875,-17177.978515625,873.1013793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5737609863281,308.0167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3905580043792724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003963667259085,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724560,293.2757873535156,297.1499938964844,293.1499938964844,0.2003624886274337,-3996.314697265625,304.1675720214844,0.7360512018203735,0.2701984047889709,0.24762062728405,293.29913330078125,297.1499938964844,293.1499938964844,0.157797560095787,-3479.693603515625,304.1693420410156,0.6910943984985352,0.2220814228057861,0.2155810445547104,293.2428283691406,297.1499938964844,293.1499938964844,0.342046171426773,-4741.17919921875,304.1681823730469,0.8448423743247986,0.4159177243709564,0.2937607169151306,293.2964172363281,297.1499938964844,293.1499938964844,0.497683972120285,-8611.21875,304.16265869140625,0.9362610578536988,0.5605043172836304,0.5337632894515991,293.19677734375,297.1499938964844,293.1499938964844,0.028212547302246,-5175.7041015625,304.1546630859375,0.4398239254951477,0.0663261413574218,0.3210140764713287,290.81524658203125,291.1499938964844,268.0284729003906,265.775390625,282.08758544921875,293.2825012207031,290.8190002441406,1.0,0.433297723531723,0.852183997631073,0.852183997631073,1.0,1.0,-1.9345707893371584,0.8575902581214905,1.0769805908203125,0.419255793094635,0.0,0.0,1.0,139.97842407226562,131.0,76.9121322631836,-17127.16015625,872.0243530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5694274902344,308.02886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3897588551044464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003955556894652,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724620,293.2750244140625,297.1499938964844,293.1499938964844,0.1964195817708969,-3932.518310546875,304.1683044433594,0.7345631122589111,0.267162561416626,0.2448348850011825,293.2997131347656,297.1499938964844,293.1499938964844,0.1535215377807617,-3403.0244140625,304.1700134277344,0.6879664659500122,0.2181811183691024,0.2118413746356964,293.2429504394531,297.1499938964844,293.1499938964844,0.3375964760780334,-4691.5771484375,304.1695556640625,0.8445689678192139,0.4135403335094452,0.2920656204223633,293.2968444824219,297.1499938964844,293.1499938964844,0.4909452199935913,-8515.6513671875,304.16961669921875,0.9355097413063048,0.5567080974578857,0.5301206707954407,293.19561767578125,297.1499938964844,293.1499938964844,0.0271899178624153,-5103.3408203125,304.1546325683594,0.4375454783439636,0.0653735697269439,0.3163925111293793,290.87939453125,291.1499938964844,268.0875549316406,265.8226928710937,282.12432861328125,293.2826538085937,290.8836975097656,1.0,0.4294573366641998,0.8510417938232422,0.8510417938232422,1.0,1.0,-1.9147765636444087,0.8480195999145508,1.0667568445205688,0.4139091968536377,0.0,0.0,1.0,138.39825439453125,119.0,87.84080505371094,-17023.46875,849.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5707702636719,308.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3880694210529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003938411246053,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724680,293.2750244140625,297.1499938964844,293.1499938964844,0.1964195817708969,-3932.518310546875,304.1683044433594,0.7345631122589111,0.267162561416626,0.2448348850011825,293.2997131347656,297.1499938964844,293.1499938964844,0.1535215377807617,-3403.0244140625,304.1700134277344,0.6879664659500122,0.2181811183691024,0.2118413746356964,293.2429504394531,297.1499938964844,293.1499938964844,0.3375964760780334,-4691.5771484375,304.1695556640625,0.8445689678192139,0.4135403335094452,0.2920656204223633,293.2968444824219,297.1499938964844,293.1499938964844,0.4909452199935913,-8515.6513671875,304.16961669921875,0.9355097413063048,0.5567080974578857,0.5301206707954407,293.19561767578125,297.1499938964844,293.1499938964844,0.0271899178624153,-5103.3408203125,304.1546325683594,0.4375454783439636,0.0653735697269439,0.3163925111293793,290.87939453125,291.1499938964844,268.0875549316406,265.8226928710937,282.12432861328125,293.2826538085937,290.8836975097656,1.0,0.4294573366641998,0.8510417938232422,0.8510417938232422,1.0,1.0,-1.9147765636444087,0.8480195999145508,1.0667568445205688,0.4139091968536377,0.0,0.0,1.0,138.39825439453125,119.0,87.84080505371094,-17023.46875,849.6505126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5707702636719,308.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3880694210529327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003938411246053,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724740,293.2737121582031,297.1499938964844,293.1499938964844,0.1923741102218628,-3866.716552734375,304.1689453125,0.7371143102645874,0.2642608284950256,0.2420184910297393,293.2998352050781,297.1499938964844,293.1499938964844,0.1491415053606033,-3323.953857421875,304.170654296875,0.6890872120857239,0.2143643945455551,0.2080198526382446,293.2426147460937,297.1499938964844,293.1499938964844,0.3328976035118103,-4639.03857421875,304.1708679199219,0.8491080403327942,0.4112539291381836,0.2903159558773041,293.29644775390625,297.1499938964844,293.1499938964844,0.4838062822818756,-8415.3330078125,304.1749267578125,0.9412307143211364,0.5530669093132019,0.5264760255813599,293.1939392089844,297.1499938964844,293.1499938964844,0.0259761158376932,-4968.66845703125,304.155029296875,0.4393116533756256,0.0645543411374092,0.3116157352924347,290.9501647949219,291.1499938964844,268.1464233398437,265.86993408203125,282.16070556640625,293.2821655273437,290.954833984375,1.0,0.422598123550415,0.8498995900154114,0.8498995900154114,1.0,1.0,-1.8945916891098025,0.8382839560508728,1.056307673454285,0.4084154665470123,0.0,0.0,1.0,132.82286071777344,107.0,96.82740020751952,-16923.654296875,814.4223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832824707031,308.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3862389028072357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003919833980035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724800,293.2737121582031,297.1499938964844,293.1499938964844,0.1923741102218628,-3866.716552734375,304.1689453125,0.7371143102645874,0.2642608284950256,0.2420184910297393,293.2998352050781,297.1499938964844,293.1499938964844,0.1491415053606033,-3323.953857421875,304.170654296875,0.6890872120857239,0.2143643945455551,0.2080198526382446,293.2426147460937,297.1499938964844,293.1499938964844,0.3328976035118103,-4639.03857421875,304.1708679199219,0.8491080403327942,0.4112539291381836,0.2903159558773041,293.29644775390625,297.1499938964844,293.1499938964844,0.4838062822818756,-8415.3330078125,304.1749267578125,0.9412307143211364,0.5530669093132019,0.5264760255813599,293.1939392089844,297.1499938964844,293.1499938964844,0.0259761158376932,-4968.66845703125,304.155029296875,0.4393116533756256,0.0645543411374092,0.3116157352924347,290.9501647949219,291.1499938964844,268.1464233398437,265.86993408203125,282.16070556640625,293.2821655273437,290.954833984375,1.0,0.422598123550415,0.8498995900154114,0.8498995900154114,1.0,1.0,-1.8945916891098025,0.8382839560508728,1.056307673454285,0.4084154665470123,0.0,0.0,1.0,132.82286071777344,107.0,96.82740020751952,-16923.654296875,814.4223022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5832824707031,308.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3862389028072357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003919833980035,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724860,293.2723693847656,297.1499938964844,293.1499938964844,0.1891306191682815,-3813.729736328125,304.1693115234375,0.7412607669830322,0.2620209753513336,0.2397771030664444,293.2996520996094,297.1499938964844,293.1499938964844,0.1456285268068313,-3260.162353515625,304.1710205078125,0.6921461224555969,0.2113642692565918,0.2049465626478195,293.2420959472656,297.1499938964844,293.1499938964844,0.3290563523769378,-4596.001953125,304.1717224121094,0.8553019165992737,0.4094814956188202,0.2889068722724914,293.29571533203125,297.1499938964844,293.1499938964844,0.4779408574104309,-8333.3291015625,304.1781616210937,0.9489773511886596,0.5502426028251648,0.5235797762870789,293.1923522949219,297.1499938964844,293.1499938964844,0.0252161994576454,-4891.23486328125,304.15496826171875,0.4429396092891693,0.063983716070652,0.3078657388687134,291.0096740722656,291.1499938964844,268.193359375,265.9076843261719,282.1893920898437,293.2814636230469,291.0145568847656,1.0,0.4156714379787445,0.8490351438522339,0.8490351438522339,1.0,1.0,-1.8785364627838133,0.8305588960647583,1.0479775667190552,0.4040232598781585,0.0,0.0,1.0,126.63455200195312,107.0,101.89439392089844,-16846.67578125,781.255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985107421875,308.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3846762478351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003903974720742,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724920,293.2720031738281,297.1499938964844,293.1499938964844,0.1883224248886108,-3800.495849609375,304.1693725585937,0.7425552010536194,0.2614708542823791,0.2392196655273437,293.2995910644531,297.1499938964844,293.1499938964844,0.1447526812553405,-3244.20654296875,304.17108154296875,0.6931666135787964,0.2106205523014068,0.2041778713464737,293.241943359375,297.1499938964844,293.1499938964844,0.3280907273292541,-4585.17138671875,304.1719055175781,0.8571693897247314,0.4090451896190643,0.2885546684265136,293.2955017089844,297.1499938964844,293.1499938964844,0.4764627814292907,-8312.7021484375,304.1788330078125,0.9512585997581482,0.5495471358299255,0.522859513759613,293.1919250488281,297.1499938964844,293.1499938964844,0.0250146742910146,-4871.140625,304.15496826171875,0.4441289901733398,0.0638511702418327,0.3069448173046112,291.0248413085937,291.1499938964844,268.2050476074219,265.9171142578125,282.1965026855469,293.28125,291.0297546386719,1.0,0.4137918651103973,0.8488190770149231,0.8488190770149231,1.0,1.0,-1.8745503425598145,0.8286428451538086,1.045907497406006,0.4029292464256286,0.0,0.0,1.0,124.92041015625,95.0,102.89064025878906,-16827.744140625,772.531982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.602783203125,308.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3842730224132538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003899882431142,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
724980,293.27008056640625,297.1499938964844,293.1499938964844,0.1843115985393524,-3734.6357421875,304.1695861816406,0.750563383102417,0.2587725520133972,0.2364539951086044,293.299072265625,297.1499938964844,293.1499938964844,0.1404006481170654,-3164.61474609375,304.1712951660156,0.6997132897377014,0.2069340944290161,0.2003376334905624,293.24102783203125,297.1499938964844,293.1499938964844,0.3232544958591461,-4530.85400390625,304.17266845703125,0.8684107661247253,0.4068993330001831,0.2867982089519501,293.294189453125,297.1499938964844,293.1499938964844,0.4690421521663666,-8209.294921875,304.1815490722656,0.964315950870514,0.5461269617080688,0.5192849636077881,293.189697265625,297.1499938964844,293.1499938964844,0.0240289513021707,-4771.76318359375,304.15496826171875,0.4518037140369415,0.0632424503564834,0.3024573922157287,291.1016845703125,291.1499938964844,268.263427734375,265.9642028808594,282.2317810058594,293.280029296875,291.10675048828125,1.0,0.4036893248558044,0.84773850440979,0.84773850440979,1.0,1.0,-1.854827642440796,0.8191726207733154,1.0356550216674805,0.3974977433681488,0.0,0.0,1.0,115.615234375,83.0,106.43997192382812,-16734.5,727.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6256408691406,308.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3821875751018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003878717834595,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725040,293.27008056640625,297.1499938964844,293.1499938964844,0.1843115985393524,-3734.6357421875,304.1695861816406,0.750563383102417,0.2587725520133972,0.2364539951086044,293.299072265625,297.1499938964844,293.1499938964844,0.1404006481170654,-3164.61474609375,304.1712951660156,0.6997132897377014,0.2069340944290161,0.2003376334905624,293.24102783203125,297.1499938964844,293.1499938964844,0.3232544958591461,-4530.85400390625,304.17266845703125,0.8684107661247253,0.4068993330001831,0.2867982089519501,293.294189453125,297.1499938964844,293.1499938964844,0.4690421521663666,-8209.294921875,304.1815490722656,0.964315950870514,0.5461269617080688,0.5192849636077881,293.189697265625,297.1499938964844,293.1499938964844,0.0240289513021707,-4771.76318359375,304.15496826171875,0.4518037140369415,0.0632424503564834,0.3024573922157287,291.1016845703125,291.1499938964844,268.263427734375,265.9642028808594,282.2317810058594,293.280029296875,291.10675048828125,1.0,0.4036893248558044,0.84773850440979,0.84773850440979,1.0,1.0,-1.854827642440796,0.8191726207733154,1.0356550216674805,0.3974977433681488,0.0,0.0,1.0,115.615234375,83.0,106.43997192382812,-16734.5,727.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6256408691406,308.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3821875751018524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003878717834595,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725100,293.26904296875,297.1499938964844,293.1499938964844,0.1823312789201736,-3702.004150390625,304.16961669921875,0.7555462121963501,0.2574527263641357,0.235085904598236,293.2987670898437,297.1499938964844,293.1499938964844,0.1382472068071365,-3125.040283203125,304.1713256835937,0.7038524746894836,0.2051078528165817,0.1984212696552276,293.2405090332031,297.1499938964844,293.1499938964844,0.3208428919315338,-4503.720703125,304.17291259765625,0.8752302527427673,0.4058458805084228,0.2859244048595428,293.2934265136719,297.1499938964844,293.1499938964844,0.4653330445289612,-8157.65625,304.1825561523437,0.9716276526451112,0.5444488525390625,0.5175155997276306,293.18853759765625,297.1499938964844,293.1499938964844,0.0235598981380462,-4723.451171875,304.1549072265625,0.4567520320415497,0.0629674568772316,0.3002897202968597,291.1405029296875,291.1499938964844,268.2925109863281,265.9877319335937,282.249267578125,293.27935791015625,291.1456298828125,1.0,0.398283988237381,0.8471982479095459,0.8471982479095459,1.0,1.0,-1.8451067209243768,0.8145108819007874,1.030595779418945,0.3948104679584503,0.0,0.0,1.0,110.62899017333984,83.0,107.45057678222656,-16688.474609375,704.0115356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63739013671875,308.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3811064958572387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003867746563628,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725160,293.2680053710937,297.1499938964844,293.1499938964844,0.1803713142871856,-3669.633056640625,304.16961669921875,0.7612366676330566,0.256150484085083,0.2337281554937362,293.29840087890625,297.1499938964844,293.1499938964844,0.1361118555068969,-3085.67041015625,304.1713562011719,0.7085724472999573,0.2032910287380218,0.1965080946683883,293.239990234375,297.1499938964844,293.1499938964844,0.3184425234794616,-4476.68017578125,304.1731262207031,0.882892906665802,0.4048038125038147,0.2850542366504669,293.2926330566406,297.1499938964844,293.1499938964844,0.4616369903087616,-8106.20654296875,304.183349609375,0.9792853593826294,0.5427899956703186,0.5157585740089417,293.1873474121094,297.1499938964844,293.1499938964844,0.0231067817658185,-4676.11328125,304.15484619140625,0.46250119805336,0.0627094507217407,0.2981730699539184,291.17938232421875,291.1499938964844,268.321533203125,266.0111999511719,282.2665710449219,293.27862548828125,291.1845397949219,1.0,0.3926877677440643,0.8466880321502686,0.8466880321502686,1.0,1.0,-1.8354825973510744,0.8099018931388855,1.0255807638168335,0.3921471238136291,0.0,0.0,0.994290053844452,105.48825073242188,71.0,108.03009033203124,-16642.685546875,680.578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6490173339844,308.2652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.380003422498703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003856551484204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725220,293.265869140625,297.1499938964844,293.1499938964844,0.176519826054573,-3605.800537109375,304.16949462890625,0.7749972343444824,0.2535936236381531,0.2310444861650467,293.29766845703125,297.1499938964844,293.1499938964844,0.1319014281034469,-3007.663330078125,304.1712341308594,0.7193019986152649,0.1996807903051376,0.1926923394203186,293.2388916015625,297.1499938964844,293.1499938964844,0.3136908113956451,-4423.044921875,304.1733093261719,0.9009385108947754,0.402749240398407,0.2833259105682373,293.2909240722656,297.1499938964844,293.1499938964844,0.4543079137802124,-8004.1640625,304.1844482421875,0.9950935244560242,0.5395240187644958,0.5122818350791931,293.1850280761719,297.1499938964844,293.1499938964844,0.0222471058368682,-4584.37841796875,304.1546630859375,0.4745780527591705,0.0622372403740882,0.2940860092639923,291.2569580078125,291.1499938964844,268.3793334960937,266.05810546875,282.3009033203125,293.2771301269531,291.2621154785156,1.0,0.3810195922851562,0.8456677198410034,0.8456677198410034,1.0,1.0,-1.816515326499939,0.8008285164833069,1.0156867504119873,0.3868862092494964,0.0,0.0,0.9748305082321168,94.89260864257812,59.0,108.201904296875,-16551.27734375,633.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6709899902344,308.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3777430355548858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003833611554,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725280,293.265869140625,297.1499938964844,293.1499938964844,0.176519826054573,-3605.800537109375,304.16949462890625,0.7749972343444824,0.2535936236381531,0.2310444861650467,293.29766845703125,297.1499938964844,293.1499938964844,0.1319014281034469,-3007.663330078125,304.1712341308594,0.7193019986152649,0.1996807903051376,0.1926923394203186,293.2388916015625,297.1499938964844,293.1499938964844,0.3136908113956451,-4423.044921875,304.1733093261719,0.9009385108947754,0.402749240398407,0.2833259105682373,293.2909240722656,297.1499938964844,293.1499938964844,0.4543079137802124,-8004.1640625,304.1844482421875,0.9950935244560242,0.5395240187644958,0.5122818350791931,293.1850280761719,297.1499938964844,293.1499938964844,0.0222471058368682,-4584.37841796875,304.1546630859375,0.4745780527591705,0.0622372403740882,0.2940860092639923,291.2569580078125,291.1499938964844,268.3793334960937,266.05810546875,282.3009033203125,293.2771301269531,291.2621154785156,1.0,0.3810195922851562,0.8456677198410034,0.8456677198410034,1.0,1.0,-1.816515326499939,0.8008285164833069,1.0156867504119873,0.3868862092494964,0.0,0.0,0.9748305082321168,94.89260864257812,59.0,108.201904296875,-16551.27734375,633.6253662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6709899902344,308.3167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3777430355548858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003833611554,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725340,293.2635498046875,297.1499938964844,293.1499938964844,0.1725953370332718,-3540.13525390625,304.1695861816406,0.7881852388381958,0.2511284649372101,0.2285063862800598,293.29669189453125,297.1499938964844,293.1499938964844,0.1276734471321106,-2928.50732421875,304.1712341308594,0.7285816669464111,0.1961387991905212,0.1890030354261398,293.237548828125,297.1499938964844,293.1499938964844,0.3086535632610321,-4365.67919921875,304.17401123046875,0.9191911816596984,0.4007646143436432,0.2816953063011169,293.2789306640625,297.1499938964844,293.1499938964844,0.4301575422286987,-7651.73681640625,304.21466064453125,0.9990000128746032,0.5383199453353882,0.4921420514583587,293.18243408203125,297.1499938964844,293.1499938964844,0.0214828588068485,-4498.98095703125,304.1543884277344,0.4839579463005066,0.0618738979101181,0.2907429039478302,291.349853515625,291.1499938964844,268.43682861328125,266.1048889160156,282.3432922363281,293.2720031738281,291.3582458496094,1.0,0.3680838942527771,0.8446473479270935,0.8446473479270935,1.0,1.0,-1.778905987739563,0.7827842235565186,0.9961218237876892,0.3772088289260864,0.0,0.0,0.942553699016571,85.73080444335938,47.0,136.36337280273438,-16374.2177734375,579.0803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70068359375,308.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3753126561641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003808946057688,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725400,293.2635498046875,297.1499938964844,293.1499938964844,0.1725953370332718,-3540.13525390625,304.1695861816406,0.7881852388381958,0.2511284649372101,0.2285063862800598,293.29669189453125,297.1499938964844,293.1499938964844,0.1276734471321106,-2928.50732421875,304.1712341308594,0.7285816669464111,0.1961387991905212,0.1890030354261398,293.237548828125,297.1499938964844,293.1499938964844,0.3086535632610321,-4365.67919921875,304.17401123046875,0.9191911816596984,0.4007646143436432,0.2816953063011169,293.2789306640625,297.1499938964844,293.1499938964844,0.4301575422286987,-7651.73681640625,304.21466064453125,0.9990000128746032,0.5383199453353882,0.4921420514583587,293.18243408203125,297.1499938964844,293.1499938964844,0.0214828588068485,-4498.98095703125,304.1543884277344,0.4839579463005066,0.0618738979101181,0.2907429039478302,291.349853515625,291.1499938964844,268.43682861328125,266.1048889160156,282.3432922363281,293.2720031738281,291.3582458496094,1.0,0.3680838942527771,0.8446473479270935,0.8446473479270935,1.0,1.0,-1.778905987739563,0.7827842235565186,0.9961218237876892,0.3772088289260864,0.0,0.0,0.942553699016571,85.73080444335938,47.0,136.36337280273438,-16374.2177734375,579.0803833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70068359375,308.4028625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3753126561641693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003808946057688,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725460,293.261474609375,297.1499938964844,293.1499938964844,0.1680942922830581,-3463.71826171875,304.1705627441406,0.8029550313949585,0.2486704736948013,0.2260120958089828,293.2958679199219,297.1499938964844,293.1499938964844,0.1230611354112625,-2840.8271484375,304.1718444824219,0.7389148473739624,0.1925907880067825,0.1853489130735397,293.23651123046875,297.1499938964844,293.1499938964844,0.3024733662605285,-4294.298828125,304.17633056640625,0.9405815601348876,0.3987570703029632,0.2800809741020202,293.2359313964844,297.1499938964844,293.1499938964844,0.3934435844421386,-7113.828125,304.2541198730469,0.9990000128746032,0.5437132716178894,0.4611257314682007,293.1795654296875,297.1499938964844,293.1499938964844,0.020722946152091,-4408.6240234375,304.1541748046875,0.4937755465507507,0.0616315826773643,0.2880415022373199,291.4880065917969,291.1499938964844,268.4939880371094,266.15155029296875,282.3873291015625,293.2582702636719,291.4986877441406,1.0,0.3535497784614563,0.8437830209732056,0.8437830209732056,1.0,1.0,-1.7291024923324585,0.7590051889419556,0.9700973629951476,0.3644266724586487,0.0,0.0,0.8885547518730164,76.75298309326172,50.0,183.8095550537109,-16156.0068359375,519.2734985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684326171875,308.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3723081052303314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003778453974518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725520,293.261474609375,297.1499938964844,293.1499938964844,0.1680942922830581,-3463.71826171875,304.1705627441406,0.8029550313949585,0.2486704736948013,0.2260120958089828,293.2958679199219,297.1499938964844,293.1499938964844,0.1230611354112625,-2840.8271484375,304.1718444824219,0.7389148473739624,0.1925907880067825,0.1853489130735397,293.23651123046875,297.1499938964844,293.1499938964844,0.3024733662605285,-4294.298828125,304.17633056640625,0.9405815601348876,0.3987570703029632,0.2800809741020202,293.2359313964844,297.1499938964844,293.1499938964844,0.3934435844421386,-7113.828125,304.2541198730469,0.9990000128746032,0.5437132716178894,0.4611257314682007,293.1795654296875,297.1499938964844,293.1499938964844,0.020722946152091,-4408.6240234375,304.1541748046875,0.4937755465507507,0.0616315826773643,0.2880415022373199,291.4880065917969,291.1499938964844,268.4939880371094,266.15155029296875,282.3873291015625,293.2582702636719,291.4986877441406,1.0,0.3535497784614563,0.8437830209732056,0.8437830209732056,1.0,1.0,-1.7291024923324585,0.7590051889419556,0.9700973629951476,0.3644266724586487,0.0,0.0,0.8885547518730164,76.75298309326172,50.0,183.8095550537109,-16156.0068359375,519.2734985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7684326171875,308.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3723081052303314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003778453974518,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725580,293.2597961425781,297.1499938964844,293.1499938964844,0.1635663956403732,-3386.3154296875,304.1712341308594,0.8130835890769958,0.2461874336004257,0.2236023098230362,293.29541015625,297.1499938964844,293.1499938964844,0.118473045527935,-2752.810302734375,304.17218017578125,0.7455947995185852,0.1889873147010803,0.1817573308944702,293.23590087890625,297.1499938964844,293.1499938964844,0.296078085899353,-4220.15576171875,304.1781616210937,0.9555769562721252,0.3966908156871795,0.2785073220729828,293.1780090332031,297.1499938964844,293.1499938964844,0.3653386533260345,-6704.53955078125,304.2655029296875,0.9990000128746032,0.5532768368721008,0.4394020736217499,293.1768798828125,297.1499938964844,293.1499938964844,0.020076896995306,-4327.67529296875,304.15386962890625,0.5011765956878662,0.0614262595772743,0.2861590385437011,291.6385192871094,291.1499938964844,268.5508117675781,266.1980895996094,282.4270935058594,293.2491149902344,291.6488647460937,1.0,0.3435689806938171,0.8429186940193176,0.8429186940193176,1.0,1.0,-1.6916518211364746,0.7412271499633789,0.9504246711730956,0.3545525372028351,0.0,0.0,0.813240647315979,70.73031616210938,68.0,200.5191345214844,-16003.802734375,478.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85791015625,308.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3687608242034912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003742453700397,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725640,293.2597961425781,297.1499938964844,293.1499938964844,0.1635663956403732,-3386.3154296875,304.1712341308594,0.8130835890769958,0.2461874336004257,0.2236023098230362,293.29541015625,297.1499938964844,293.1499938964844,0.118473045527935,-2752.810302734375,304.17218017578125,0.7455947995185852,0.1889873147010803,0.1817573308944702,293.23590087890625,297.1499938964844,293.1499938964844,0.296078085899353,-4220.15576171875,304.1781616210937,0.9555769562721252,0.3966908156871795,0.2785073220729828,293.1780090332031,297.1499938964844,293.1499938964844,0.3653386533260345,-6704.53955078125,304.2655029296875,0.9990000128746032,0.5532768368721008,0.4394020736217499,293.1768798828125,297.1499938964844,293.1499938964844,0.020076896995306,-4327.67529296875,304.15386962890625,0.5011765956878662,0.0614262595772743,0.2861590385437011,291.6385192871094,291.1499938964844,268.5508117675781,266.1980895996094,282.4270935058594,293.2491149902344,291.6488647460937,1.0,0.3435689806938171,0.8429186940193176,0.8429186940193176,1.0,1.0,-1.6916518211364746,0.7412271499633789,0.9504246711730956,0.3545525372028351,0.0,0.0,0.813240647315979,70.73031616210938,68.0,200.5191345214844,-16003.802734375,478.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85791015625,308.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3687608242034912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003742453700397,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725700,293.2591552734375,297.1499938964844,293.1499938964844,0.1614927053451538,-3350.82958984375,304.171142578125,0.8134222030639648,0.244921863079071,0.2224557846784591,293.2953796386719,297.1499938964844,293.1499938964844,0.1163369044661521,-2711.701904296875,304.1720275878906,0.7448374032974243,0.1871505081653595,0.1800122112035751,293.2357788085937,297.1499938964844,293.1499938964844,0.2931513488292694,-4186.2978515625,304.1783447265625,0.9568555951118468,0.3956274390220642,0.2777598798274994,293.1520690917969,297.1499938964844,293.1499938964844,0.3592533767223358,-6620.419921875,304.25537109375,0.9990000128746032,0.5580206513404846,0.4365846812725067,293.1758728027344,297.1499938964844,293.1499938964844,0.0198184568434953,-4294.2890625,304.15362548828125,0.5019190907478333,0.0612885355949401,0.2854923903942108,291.7065124511719,291.1499938964844,268.5791015625,266.2212829589844,282.44384765625,293.249267578125,291.7153015136719,1.0,0.3421541750431061,0.842486560344696,0.842486560344696,1.0,1.0,-1.683086395263672,0.7372133731842041,0.9458730816841124,0.3520390093326568,0.0,0.0,0.7692741751670837,69.88375091552734,68.0,190.1886444091797,-15974.2958984375,470.7655944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.897705078125,308.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3669056594371795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003723626141436,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725760,293.2586669921875,297.1499938964844,293.1499938964844,0.1596743315458297,-3319.83935546875,304.17059326171875,0.8106676936149597,0.2436406463384628,0.2213355153799057,293.29547119140625,297.1499938964844,293.1499938964844,0.1143936514854431,-2674.37646484375,304.17156982421875,0.7413288950920105,0.1852909475564956,0.1782882809638977,293.2357482910156,297.1499938964844,293.1499938964844,0.2906547784805298,-4157.62548828125,304.177734375,0.9541072249412536,0.3945479989051819,0.2770316898822784,293.1343994140625,297.1499938964844,293.1499938964844,0.3586266338825226,-6618.85595703125,304.2372741699219,0.9990000128746032,0.5614706873893738,0.4389479458332062,293.17498779296875,297.1499938964844,293.1499938964844,0.0196140389889478,-4267.7646484375,304.1533508300781,0.5005871653556824,0.0611299946904182,0.2849310040473938,291.7597351074219,291.1499938964844,268.6072998046875,266.2444763183594,282.45751953125,293.2507629394531,291.766357421875,1.0,0.3426362872123718,0.8422001004219055,0.8422001004219055,1.0,1.0,-1.6809542179107666,0.7362620830535889,0.9446921348571776,0.3511697351932525,0.0,0.0,0.7232182621955872,70.38245391845703,86.0,164.7649688720703,-15970.6689453125,470.9130554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9248962402344,308.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3651087582111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000370538997231,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725820,293.2578430175781,297.1499938964844,293.1499938964844,0.1568159013986587,-3271.641357421875,304.16845703125,0.7979033589363098,0.2410507500171661,0.2191718518733978,293.2958984375,297.1499938964844,293.1499938964844,0.1110797300934791,-2611.083251953125,304.1698608398437,0.7285522222518921,0.1815217733383178,0.1749001145362854,293.2358093261719,297.1499938964844,293.1499938964844,0.2870088517665863,-4116.4921875,304.17449951171875,0.9392575025558472,0.3923622071743011,0.275634765625,293.129638671875,297.1499938964844,293.1499938964844,0.370280772447586,-6809.61181640625,304.1884460449219,0.9990000128746032,0.5629172921180725,0.4554792642593384,293.1739501953125,297.1499938964844,293.1499938964844,0.0193462390452623,-4233.6064453125,304.1526794433594,0.4934450089931488,0.0607140846550464,0.2839782536029815,291.8192443847656,291.1499938964844,268.6633605957031,266.29071044921875,282.4746398925781,293.2499694824219,291.8211669921875,1.0,0.3483929932117462,0.8416271805763245,0.8416271805763245,1.0,1.0,-1.6913049221038818,0.7412986755371094,0.9500062465667723,0.3530911207199096,0.0,0.0,0.6293079853057861,74.52418518066406,104.0,90.82620239257812,-16013.17578125,489.0942077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,308.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3619400858879089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003673231694847,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725880,293.2578430175781,297.1499938964844,293.1499938964844,0.1568159013986587,-3271.641357421875,304.16845703125,0.7979033589363098,0.2410507500171661,0.2191718518733978,293.2958984375,297.1499938964844,293.1499938964844,0.1110797300934791,-2611.083251953125,304.1698608398437,0.7285522222518921,0.1815217733383178,0.1749001145362854,293.2358093261719,297.1499938964844,293.1499938964844,0.2870088517665863,-4116.4921875,304.17449951171875,0.9392575025558472,0.3923622071743011,0.275634765625,293.129638671875,297.1499938964844,293.1499938964844,0.370280772447586,-6809.61181640625,304.1884460449219,0.9990000128746032,0.5629172921180725,0.4554792642593384,293.1739501953125,297.1499938964844,293.1499938964844,0.0193462390452623,-4233.6064453125,304.1526794433594,0.4934450089931488,0.0607140846550464,0.2839782536029815,291.8192443847656,291.1499938964844,268.6633605957031,266.29071044921875,282.4746398925781,293.2499694824219,291.8211669921875,1.0,0.3483929932117462,0.8416271805763245,0.8416271805763245,1.0,1.0,-1.6913049221038818,0.7412986755371094,0.9500062465667723,0.3530911207199096,0.0,0.0,0.6293079853057861,74.52418518066406,104.0,90.82620239257812,-16013.17578125,489.0942077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9287109375,308.7496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3619400858879089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003673231694847,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
725940,293.2573547363281,297.1499938964844,293.1499938964844,0.1549956053495407,-3241.942138671875,304.1653137207031,0.778824508190155,0.2384229004383087,0.2170967161655426,293.29656982421875,297.1499938964844,293.1499938964844,0.108506366610527,-2562.67626953125,304.16754150390625,0.7100931406021118,0.1776881515979766,0.1715790033340454,293.2360534667969,297.1499938964844,293.1499938964844,0.285212755203247,-4097.58544921875,304.1692810058594,0.9155616760253906,0.3901385962963104,0.2743069231510162,293.1667175292969,297.1499938964844,293.1499938964844,0.3962647914886474,-7210.82666015625,304.1322631835937,0.9990000128746032,0.5559991598129272,0.4842007756233215,293.1741027832031,297.1499938964844,293.1499938964844,0.0191982612013816,-4217.6044921875,304.15203857421875,0.4818349182605743,0.0600749365985393,0.2827353477478027,291.8134155273437,291.1499938964844,268.71905517578125,266.3367919921875,282.4823608398437,293.24566650390625,291.8108215332031,1.0,0.359142392873764,0.8410542607307434,0.8410542607307434,1.0,1.0,-1.716216206550598,0.753230094909668,0.9629860520362854,0.3587546944618225,0.0,0.0,0.5405642986297607,82.23388671875,107.0,5.242893218994141,-16091.3349609375,527.1023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85858154296875,308.6543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3596434295177459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003649923601187,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726000,293.2573547363281,297.1499938964844,293.1499938964844,0.1549956053495407,-3241.942138671875,304.1653137207031,0.778824508190155,0.2384229004383087,0.2170967161655426,293.29656982421875,297.1499938964844,293.1499938964844,0.108506366610527,-2562.67626953125,304.16754150390625,0.7100931406021118,0.1776881515979766,0.1715790033340454,293.2360534667969,297.1499938964844,293.1499938964844,0.285212755203247,-4097.58544921875,304.1692810058594,0.9155616760253906,0.3901385962963104,0.2743069231510162,293.1667175292969,297.1499938964844,293.1499938964844,0.3962647914886474,-7210.82666015625,304.1322631835937,0.9990000128746032,0.5559991598129272,0.4842007756233215,293.1741027832031,297.1499938964844,293.1499938964844,0.0191982612013816,-4217.6044921875,304.15203857421875,0.4818349182605743,0.0600749365985393,0.2827353477478027,291.8134155273437,291.1499938964844,268.71905517578125,266.3367919921875,282.4823608398437,293.24566650390625,291.8108215332031,1.0,0.359142392873764,0.8410542607307434,0.8410542607307434,1.0,1.0,-1.716216206550598,0.753230094909668,0.9629860520362854,0.3587546944618225,0.0,0.0,0.5405642986297607,82.23388671875,107.0,5.242893218994141,-16091.3349609375,527.1023559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85858154296875,308.6543884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3596434295177459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003649923601187,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726060,293.2567749023437,297.1499938964844,293.1499938964844,0.1537215113639831,-3221.922607421875,304.162353515625,0.7632890939712524,0.2358179837465286,0.2149994075298309,293.29718017578125,297.1499938964844,293.1499938964844,0.1062870398163795,-2521.3671875,304.1654052734375,0.6927496194839478,0.1738511621952057,0.1682099252939224,293.2362365722656,297.1499938964844,293.1499938964844,0.2844663858413696,-4091.021484375,304.1641540527344,0.8976303935050964,0.3879220187664032,0.2729554176330566,293.2317199707031,297.1499938964844,293.1499938964844,0.421535849571228,-7588.92578125,304.0966796875,0.9990000128746032,0.5424277782440186,0.5091219544410706,293.1749267578125,297.1499938964844,293.1499938964844,0.0190243069082498,-4201.39404296875,304.1516418457031,0.4701755046844482,0.0592998899519443,0.2806010544300079,291.7674865722656,291.1499938964844,268.7743225097656,266.3827209472656,282.50177001953125,293.2540283203125,291.7640991210937,1.0,0.3677431941032409,0.8398428559303284,0.8398428559303284,1.0,1.0,-1.7353955507278442,0.7623093724250793,0.9730862379074096,0.3631956279277801,0.0,0.0,0.461223155260086,89.24293518066406,110.0,-46.2793083190918,-16106.451171875,560.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336730957031,308.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3582983016967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003636272158473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
