time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2567749023437,297.1499938964844,293.1499938964844,0.1537215113639831,-3221.922607421875,304.162353515625,0.7632890939712524,0.2358179837465286,0.2149994075298309,293.29718017578125,297.1499938964844,293.1499938964844,0.1062870398163795,-2521.3671875,304.1654052734375,0.6927496194839478,0.1738511621952057,0.1682099252939224,293.2362365722656,297.1499938964844,293.1499938964844,0.2844663858413696,-4091.021484375,304.1641540527344,0.8976303935050964,0.3879220187664032,0.2729554176330566,293.2317199707031,297.1499938964844,293.1499938964844,0.421535849571228,-7588.92578125,304.0966796875,0.9990000128746032,0.5424277782440186,0.5091219544410706,293.1749267578125,297.1499938964844,293.1499938964844,0.0190243069082498,-4201.39404296875,304.1516418457031,0.4701755046844482,0.0592998899519443,0.2806010544300079,291.7674865722656,291.1499938964844,268.7743225097656,266.3827209472656,282.50177001953125,293.2540283203125,291.7640991210937,1.0,0.3677431941032409,0.8398428559303284,0.8398428559303284,1.0,1.0,-1.7353955507278442,0.7623093724250793,0.9730862379074096,0.3631956279277801,0.0,0.0,0.461223155260086,89.24293518066406,110.0,-46.2793083190918,-16106.451171875,560.2264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7336730957031,308.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3582983016967773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003636272158473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726180,293.25592041015625,297.1499938964844,293.1499938964844,0.1522047519683838,-3197.00390625,304.1608581542969,0.7464409470558167,0.2332867980003357,0.2130510061979293,293.2973937988281,297.1499938964844,293.1499938964844,0.1039186418056488,-2476.3740234375,304.1642761230469,0.6735531091690063,0.1700809448957443,0.1649821996688842,293.2362365722656,297.1499938964844,293.1499938964844,0.2831881940364837,-4077.302001953125,304.1617126464844,0.8780893683433533,0.3857399821281433,0.2716959714889526,293.2818603515625,297.1499938964844,293.1499938964844,0.4200212657451629,-7555.78955078125,304.1185607910156,0.9825607538223268,0.530090868473053,0.5052210688591003,293.17596435546875,297.1499938964844,293.1499938964844,0.0187969245016574,-4176.7568359375,304.1514892578125,0.4529886245727539,0.0584599748253822,0.2785518169403076,291.7472229003906,291.1499938964844,268.8291320800781,266.4284362792969,282.5434875488281,293.2704467773437,291.7486267089844,1.0,0.3737852871417999,0.8386314511299133,0.8386314511299133,1.0,1.0,-1.7205711603164673,0.7551647424697876,0.9654064774513244,0.3592632710933685,0.0,0.0,0.3838943243026733,97.7091827392578,113.0,-15.814715385437012,-15953.837890625,575.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126403808594,308.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.357434332370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003627504047472,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726240,293.25592041015625,297.1499938964844,293.1499938964844,0.1522047519683838,-3197.00390625,304.1608581542969,0.7464409470558167,0.2332867980003357,0.2130510061979293,293.2973937988281,297.1499938964844,293.1499938964844,0.1039186418056488,-2476.3740234375,304.1642761230469,0.6735531091690063,0.1700809448957443,0.1649821996688842,293.2362365722656,297.1499938964844,293.1499938964844,0.2831881940364837,-4077.302001953125,304.1617126464844,0.8780893683433533,0.3857399821281433,0.2716959714889526,293.2818603515625,297.1499938964844,293.1499938964844,0.4200212657451629,-7555.78955078125,304.1185607910156,0.9825607538223268,0.530090868473053,0.5052210688591003,293.17596435546875,297.1499938964844,293.1499938964844,0.0187969245016574,-4176.7568359375,304.1514892578125,0.4529886245727539,0.0584599748253822,0.2785518169403076,291.7472229003906,291.1499938964844,268.8291320800781,266.4284362792969,282.5434875488281,293.2704467773437,291.7486267089844,1.0,0.3737852871417999,0.8386314511299133,0.8386314511299133,1.0,1.0,-1.7205711603164673,0.7551647424697876,0.9654064774513244,0.3592632710933685,0.0,0.0,0.3838943243026733,97.7091827392578,113.0,-15.814715385437012,-15953.837890625,575.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126403808594,308.4512634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.357434332370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003627504047472,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726300,293.25567626953125,297.1499938964844,293.1499938964844,0.151132270693779,-3178.72705078125,304.16082763671875,0.7396688461303711,0.2319951951503753,0.2120489329099655,293.297607421875,297.1499938964844,293.1499938964844,0.1025216057896614,-2449.266845703125,304.1642150878906,0.6655182838439941,0.1681722104549408,0.1633429527282714,293.2364501953125,297.1499938964844,293.1499938964844,0.2819707989692688,-4063.232666015625,304.16180419921875,0.8701981902122498,0.3846016228199005,0.2710320055484772,293.2917175292969,297.1499938964844,293.1499938964844,0.4163273572921753,-7497.13134765625,304.13092041015625,0.9730520844459534,0.5264798402786255,0.5013204216957092,293.17657470703125,297.1499938964844,293.1499938964844,0.0186047703027725,-4153.6171875,304.1515808105469,0.4457238912582397,0.0580087043344974,0.2772890031337738,291.75958251953125,291.1499938964844,268.8563842773437,266.45123291015625,282.56329345703125,293.27447509765625,291.7615661621094,1.0,0.3759784400463104,0.8380257487297058,0.8380257487297058,1.0,1.0,-1.7103798389434814,0.750294029712677,0.9600857496261596,0.3565321862697601,0.0,0.0,0.342036634683609,101.37506866455078,113.0,8.394502639770508,-15875.8701171875,579.0892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57281494140625,308.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3569490909576416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000362257938832,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726360,293.25543212890625,297.1499938964844,293.1499938964844,0.1499930769205093,-3159.216796875,304.1609191894531,0.7339596748352051,0.2307050824165344,0.2110181599855423,293.2978210449219,297.1499938964844,293.1499938964844,0.1010747775435447,-2421.05224609375,304.1642761230469,0.6585830450057983,0.1662577688694,0.1616693884134292,293.2367553710937,297.1499938964844,293.1499938964844,0.2806286215782165,-4047.6279296875,304.1620788574219,0.8636285662651062,0.3834465444087982,0.2703336775302887,293.296875,297.1499938964844,293.1499938964844,0.4133267402648926,-7449.92822265625,304.1398010253906,0.964844286441803,0.5236656069755554,0.4984547197818756,293.1771240234375,297.1499938964844,293.1499938964844,0.0183920953422784,-4127.64404296875,304.15167236328125,0.4396672546863556,0.0575663857161998,0.2759095132350921,291.775390625,291.1499938964844,268.8835144042969,266.4739990234375,282.5814514160156,293.2767028808594,291.7778625488281,1.0,0.3778300285339355,0.837493360042572,0.837493360042572,1.0,1.0,-1.701196312904358,0.7459167242050171,0.955279529094696,0.354045569896698,0.0,0.0,0.2987754940986633,104.54280853271484,116.0,26.16524314880371,-15808.8095703125,582.1248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54364013671875,308.4293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.356425940990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000361726997653,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726420,293.2547302246094,297.1499938964844,293.1499938964844,0.1476027518510818,-3118.041015625,304.1612854003906,0.7245009541511536,0.2281711995601654,0.2089458107948303,293.2981262207031,297.1499938964844,293.1499938964844,0.0981032699346542,-2362.716552734375,304.1644592285156,0.6469398736953735,0.1624527871608734,0.158289223909378,293.2373352050781,297.1499938964844,293.1499938964844,0.2776789963245392,-4013.150634765625,304.1629943847656,0.8530609607696533,0.3811306059360504,0.2688914239406585,293.3009338378906,297.1499938964844,293.1499938964844,0.4080186188220978,-7368.052734375,304.1518859863281,0.9510130286216736,0.519109845161438,0.4941171705722809,293.17779541015625,297.1499938964844,293.1499938964844,0.0179593525826931,-4073.5029296875,304.1518249511719,0.4301256537437439,0.0567438676953315,0.2731818556785583,291.81561279296875,291.1499938964844,268.9374389648437,266.51934814453125,282.6153869628906,293.27850341796875,291.81884765625,1.0,0.3807788789272308,0.836428701877594,0.836428701877594,1.0,1.0,-1.6844342947006226,0.73792564868927,0.9465086460113524,0.3495034575462341,0.0,0.0,0.2074377387762069,109.8554916381836,119.0,50.07337188720703,-15695.13671875,586.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089111328125,308.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3552773892879486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605613601393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726480,293.2547302246094,297.1499938964844,293.1499938964844,0.1476027518510818,-3118.041015625,304.1612854003906,0.7245009541511536,0.2281711995601654,0.2089458107948303,293.2981262207031,297.1499938964844,293.1499938964844,0.0981032699346542,-2362.716552734375,304.1644592285156,0.6469398736953735,0.1624527871608734,0.158289223909378,293.2373352050781,297.1499938964844,293.1499938964844,0.2776789963245392,-4013.150634765625,304.1629943847656,0.8530609607696533,0.3811306059360504,0.2688914239406585,293.3009338378906,297.1499938964844,293.1499938964844,0.4080186188220978,-7368.052734375,304.1518859863281,0.9510130286216736,0.519109845161438,0.4941171705722809,293.17779541015625,297.1499938964844,293.1499938964844,0.0179593525826931,-4073.5029296875,304.1518249511719,0.4301256537437439,0.0567438676953315,0.2731818556785583,291.81561279296875,291.1499938964844,268.9374389648437,266.51934814453125,282.6153869628906,293.27850341796875,291.81884765625,1.0,0.3807788789272308,0.836428701877594,0.836428701877594,1.0,1.0,-1.6844342947006226,0.73792564868927,0.9465086460113524,0.3495034575462341,0.0,0.0,0.2074377387762069,109.8554916381836,119.0,50.07337188720703,-15695.13671875,586.1903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089111328125,308.4315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3552773892879486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003605613601393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726540,293.2537536621094,297.1499938964844,293.1499938964844,0.1451404094696045,-3075.357666015625,304.16162109375,0.7164774537086487,0.225714311003685,0.2069056779146194,293.298095703125,297.1499938964844,293.1499938964844,0.0950954183936119,-2303.266357421875,304.1646423339844,0.6372140645980835,0.1587063521146774,0.1549222767353058,293.2377624511719,297.1499938964844,293.1499938964844,0.2744913399219513,-3975.728271484375,304.1639709472656,0.8446216583251953,0.3788307011127472,0.2674300372600555,293.3018493652344,297.1499938964844,293.1499938964844,0.4027795791625976,-7288.95361328125,304.159912109375,0.9393157958984376,0.515099823474884,0.4904547035694122,293.177978515625,297.1499938964844,293.1499938964844,0.0175424218177795,-4019.6474609375,304.15191650390625,0.4228354096412658,0.0559996739029884,0.2706497311592102,291.8646545410156,291.1499938964844,268.9908447265625,266.5644836425781,282.6478271484375,293.27880859375,291.86846923828125,1.0,0.3830511271953583,0.8353639841079712,0.8353639841079712,1.0,1.0,-1.6687498092651367,0.7304465174674988,0.938303291797638,0.3452630937099457,0.0,0.0,0.1089447364211082,114.28777313232422,107.0,65.26741027832031,-15598.0078125,588.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49615478515625,308.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3540000915527344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003592650755308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726600,293.2537536621094,297.1499938964844,293.1499938964844,0.1451404094696045,-3075.357666015625,304.16162109375,0.7164774537086487,0.225714311003685,0.2069056779146194,293.298095703125,297.1499938964844,293.1499938964844,0.0950954183936119,-2303.266357421875,304.1646423339844,0.6372140645980835,0.1587063521146774,0.1549222767353058,293.2377624511719,297.1499938964844,293.1499938964844,0.2744913399219513,-3975.728271484375,304.1639709472656,0.8446216583251953,0.3788307011127472,0.2674300372600555,293.3018493652344,297.1499938964844,293.1499938964844,0.4027795791625976,-7288.95361328125,304.159912109375,0.9393157958984376,0.515099823474884,0.4904547035694122,293.177978515625,297.1499938964844,293.1499938964844,0.0175424218177795,-4019.6474609375,304.15191650390625,0.4228354096412658,0.0559996739029884,0.2706497311592102,291.8646545410156,291.1499938964844,268.9908447265625,266.5644836425781,282.6478271484375,293.27880859375,291.86846923828125,1.0,0.3830511271953583,0.8353639841079712,0.8353639841079712,1.0,1.0,-1.6687498092651367,0.7304465174674988,0.938303291797638,0.3452630937099457,0.0,0.0,0.1089447364211082,114.28777313232422,107.0,65.26741027832031,-15598.0078125,588.334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49615478515625,308.4502868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3540000915527344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003592650755308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726660,293.2523193359375,297.1499938964844,293.1499938964844,0.1424960494041443,-3029.246337890625,304.1621398925781,0.7149616479873657,0.2233768850564956,0.2047498822212219,293.2975769042969,297.1499938964844,293.1499938964844,0.0919451341032981,-2240.727783203125,304.1650085449219,0.6334187388420105,0.1550602167844772,0.1514176279306411,293.2378845214844,297.1499938964844,293.1499938964844,0.2709526717662811,-3933.995361328125,304.16522216796875,0.8440771102905273,0.3765867054462433,0.2658361792564392,293.301513671875,297.1499938964844,293.1499938964844,0.3971457481384277,-7204.92333984375,304.1659545898437,0.9380690455436708,0.5113217830657959,0.4868343472480774,293.1777038574219,297.1499938964844,293.1499938964844,0.0170411448925733,-3953.750732421875,304.152099609375,0.4212514460086822,0.0553479343652725,0.2674572467803955,291.9217529296875,291.1499938964844,269.04376220703125,266.60943603515625,282.6800231933594,293.2783508300781,291.92626953125,1.0,0.3798147737979889,0.8345401287078857,0.8345401287078857,1.0,1.0,-1.651861548423767,0.7224193811416626,0.9294421076774596,0.3407845497131347,0.0,0.0,0.0023379623889923,113.18914794921876,95.0,78.08761596679688,-15502.654296875,574.0264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,308.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3525850474834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003578290052246,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726720,293.2523193359375,297.1499938964844,293.1499938964844,0.1424960494041443,-3029.246337890625,304.1621398925781,0.7149616479873657,0.2233768850564956,0.2047498822212219,293.2975769042969,297.1499938964844,293.1499938964844,0.0919451341032981,-2240.727783203125,304.1650085449219,0.6334187388420105,0.1550602167844772,0.1514176279306411,293.2378845214844,297.1499938964844,293.1499938964844,0.2709526717662811,-3933.995361328125,304.16522216796875,0.8440771102905273,0.3765867054462433,0.2658361792564392,293.301513671875,297.1499938964844,293.1499938964844,0.3971457481384277,-7204.92333984375,304.1659545898437,0.9380690455436708,0.5113217830657959,0.4868343472480774,293.1777038574219,297.1499938964844,293.1499938964844,0.0170411448925733,-3953.750732421875,304.152099609375,0.4212514460086822,0.0553479343652725,0.2674572467803955,291.9217529296875,291.1499938964844,269.04376220703125,266.60943603515625,282.6800231933594,293.2783508300781,291.92626953125,1.0,0.3798147737979889,0.8345401287078857,0.8345401287078857,1.0,1.0,-1.651861548423767,0.7224193811416626,0.9294421076774596,0.3407845497131347,0.0,0.0,0.0023379623889923,113.18914794921876,95.0,78.08761596679688,-15502.654296875,574.0264282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49908447265625,308.4840393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3525850474834442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003578290052246,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726780,293.2502746582031,297.1499938964844,293.1499938964844,0.1397718787193298,-2981.48046875,304.1626281738281,0.7183002829551697,0.2211988419294357,0.2025892734527588,293.2964172363281,297.1499938964844,293.1499938964844,0.088737703859806,-2176.93505859375,304.16534423828125,0.6337118148803711,0.1515551507472992,0.1478880196809768,293.2375183105469,297.1499938964844,293.1499938964844,0.2671729624271393,-3889.2705078125,304.1664428710937,0.8491768836975098,0.3744339644908905,0.2641902863979339,293.3003845214844,297.1499938964844,293.1499938964844,0.3911621272563934,-7116.2607421875,304.1705627441406,0.9443893432617188,0.5077090263366699,0.4832274913787842,293.1768493652344,297.1499938964844,293.1499938964844,0.016516949981451,-3882.90625,304.1522827148437,0.4237226843833923,0.0548158437013626,0.2640649974346161,291.9865417480469,291.1499938964844,269.0961608886719,266.6541442871094,282.7118835449219,293.2772216796875,291.9915771484375,1.0,0.3732596039772033,0.8337162733078003,0.8337162733078003,1.0,1.0,-1.634650468826294,0.7142459750175476,0.9204044938087464,0.3362472653388977,0.0,0.0,0.0,108.20035552978516,83.0,88.59800720214844,-15411.4150390625,548.9098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5141906738281,308.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3510103821754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003562309138942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726840,293.2502746582031,297.1499938964844,293.1499938964844,0.1397718787193298,-2981.48046875,304.1626281738281,0.7183002829551697,0.2211988419294357,0.2025892734527588,293.2964172363281,297.1499938964844,293.1499938964844,0.088737703859806,-2176.93505859375,304.16534423828125,0.6337118148803711,0.1515551507472992,0.1478880196809768,293.2375183105469,297.1499938964844,293.1499938964844,0.2671729624271393,-3889.2705078125,304.1664428710937,0.8491768836975098,0.3744339644908905,0.2641902863979339,293.3003845214844,297.1499938964844,293.1499938964844,0.3911621272563934,-7116.2607421875,304.1705627441406,0.9443893432617188,0.5077090263366699,0.4832274913787842,293.1768493652344,297.1499938964844,293.1499938964844,0.016516949981451,-3882.90625,304.1522827148437,0.4237226843833923,0.0548158437013626,0.2640649974346161,291.9865417480469,291.1499938964844,269.0961608886719,266.6541442871094,282.7118835449219,293.2772216796875,291.9915771484375,1.0,0.3732596039772033,0.8337162733078003,0.8337162733078003,1.0,1.0,-1.634650468826294,0.7142459750175476,0.9204044938087464,0.3362472653388977,0.0,0.0,0.0,108.20035552978516,83.0,88.59800720214844,-15411.4150390625,548.9098510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5141906738281,308.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3510103821754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003562309138942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726900,293.24908447265625,297.1499938964844,293.1499938964844,0.1384064108133316,-2957.44775390625,304.1628112792969,0.7212998270988464,0.2201633900403976,0.201523095369339,293.2956237792969,297.1499938964844,293.1499938964844,0.0871350914239883,-2145.06982421875,304.1654663085937,0.6350173354148865,0.1498541533946991,0.146135002374649,293.2371826171875,297.1499938964844,293.1499938964844,0.2652343809604645,-3866.28662109375,304.1669616699219,0.8533909320831299,0.3733887374401092,0.2633619904518127,293.29962158203125,297.1499938964844,293.1499938964844,0.3880926072597503,-7070.912109375,304.17242431640625,0.9496038556098938,0.5059530138969421,0.4814363718032837,293.17626953125,297.1499938964844,293.1499938964844,0.0162588860839605,-3847.229248046875,304.15234375,0.426210880279541,0.0545904487371444,0.2623801827430725,292.0209045410156,291.1499938964844,269.12213134765625,266.6763916015625,282.7276306152344,293.2764587402344,292.026123046875,1.0,0.3690936863422394,0.8333043456077576,0.8333043456077576,1.0,1.0,-1.6260979175567627,0.7101852297782898,0.9159127473831176,0.3340043723583221,0.0,0.0,0.0,104.75579071044922,83.0,92.61970520019533,-15367.4287109375,533.927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5248718261719,308.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3501646816730499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000355372641934,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
726960,293.247802734375,297.1499938964844,293.1499938964844,0.1370814144611358,-2934.116943359375,304.16290283203125,0.7250555157661438,0.2191599756479263,0.2004695385694503,293.29473876953125,297.1499938964844,293.1499938964844,0.0855615139007568,-2113.855224609375,304.16552734375,0.6370139122009277,0.1481852531433105,0.1443949490785598,293.2367858886719,297.1499938964844,293.1499938964844,0.2633446455001831,-3843.906494140625,304.1673278808594,0.8586354851722717,0.3723621368408203,0.2625336945056915,293.2987670898437,297.1499938964844,293.1499938964844,0.385089099407196,-7026.685546875,304.1737976074219,0.9559107422828674,0.5042268633842468,0.4796560108661651,293.17559814453125,297.1499938964844,293.1499938964844,0.0160114355385303,-3812.66259765625,304.1523742675781,0.4295184016227722,0.05438869073987,0.260721743106842,292.0538330078125,291.1499938964844,269.14801025390625,266.6986083984375,282.7218933105469,293.275634765625,292.0581359863281,1.0,0.3644745051860809,0.8506242632865906,0.8506242632865906,1.0,1.0,-1.617620825767517,0.7077018022537231,0.9099189639091492,0.333328366279602,0.0,0.0,0.0,100.85652160644533,71.0,89.02764892578125,-15335.3154296875,517.8773803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5360107421875,308.5752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3492921888828277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003544871578924,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727020,293.2450256347656,297.1499938964844,293.1499938964844,0.1346391141414642,-2891.1689453125,304.16265869140625,0.7347993850708008,0.2172420769929886,0.1984070688486099,293.29266357421875,297.1499938964844,293.1499938964844,0.0825551152229309,-2054.5546875,304.16534423828125,0.6430664658546448,0.1449378728866577,0.1409627646207809,293.2358093261719,297.1499938964844,293.1499938964844,0.2598849833011627,-3803.0732421875,304.16729736328125,0.8722659349441528,0.3703632056713104,0.2608861327171325,293.2967529296875,297.1499938964844,293.1499938964844,0.3795392513275146,-6945.4228515625,304.1750793457031,0.9710859656333924,0.5008631348609924,0.4761395752429962,293.174072265625,297.1499938964844,293.1499938964844,0.0155609482899308,-3749.18408203125,304.1523132324219,0.4387992024421692,0.0540468581020832,0.2575093805789947,292.1070251464844,291.1499938964844,269.19927978515625,266.74285888671875,282.71209716796875,293.273681640625,292.1109619140625,1.0,0.3541564047336578,0.8852640986442566,0.8852640986442566,1.0,1.0,-1.600967288017273,0.702462911605835,0.8985043168067932,0.3316702842712402,0.0,0.0,0.0,92.06170654296876,59.0,77.9752426147461,-15267.685546875,483.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5551452636719,308.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.347517192363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003526857763063,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727080,293.2450256347656,297.1499938964844,293.1499938964844,0.1346391141414642,-2891.1689453125,304.16265869140625,0.7347993850708008,0.2172420769929886,0.1984070688486099,293.29266357421875,297.1499938964844,293.1499938964844,0.0825551152229309,-2054.5546875,304.16534423828125,0.6430664658546448,0.1449378728866577,0.1409627646207809,293.2358093261719,297.1499938964844,293.1499938964844,0.2598849833011627,-3803.0732421875,304.16729736328125,0.8722659349441528,0.3703632056713104,0.2608861327171325,293.2967529296875,297.1499938964844,293.1499938964844,0.3795392513275146,-6945.4228515625,304.1750793457031,0.9710859656333924,0.5008631348609924,0.4761395752429962,293.174072265625,297.1499938964844,293.1499938964844,0.0155609482899308,-3749.18408203125,304.1523132324219,0.4387992024421692,0.0540468581020832,0.2575093805789947,292.1070251464844,291.1499938964844,269.19927978515625,266.74285888671875,282.71209716796875,293.273681640625,292.1109619140625,1.0,0.3541564047336578,0.8852640986442566,0.8852640986442566,1.0,1.0,-1.600967288017273,0.702462911605835,0.8985043168067932,0.3316702842712402,0.0,0.0,0.0,92.06170654296876,59.0,77.9752426147461,-15267.685546875,483.6998901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5551452636719,308.61627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.347517192363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003526857763063,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727140,293.2420959472656,297.1499938964844,293.1499938964844,0.1322841197252273,-2849.5986328125,304.162353515625,0.7479680180549622,0.2154279202222824,0.1964078098535537,293.2903137207031,297.1499938964844,293.1499938964844,0.0796155259013176,-1996.8636474609373,304.1651306152344,0.6521584391593933,0.1417998969554901,0.1376015543937683,293.2346496582031,297.1499938964844,293.1499938964844,0.2564942538738251,-3762.951904296875,304.16717529296875,0.8904408812522888,0.3684230744838714,0.2592561542987823,293.2945251464844,297.1499938964844,293.1499938964844,0.3740946352481842,-6865.68603515625,304.17578125,0.9884286522865297,0.4975988566875458,0.4726862907409668,293.17242431640625,297.1499938964844,293.1499938964844,0.0151417134329676,-3688.64404296875,304.1522521972656,0.4522903859615326,0.0537729449570179,0.2544533312320709,292.1590881347656,291.1499938964844,269.25,266.7868347167969,282.7113647460937,293.27154541015625,292.1631164550781,1.0,0.3427239656448364,0.9199039340019226,0.9199039340019226,1.0,1.0,-1.5847595930099487,0.6967687010765076,0.8879908323287964,0.3295105993747711,0.0,0.0,0.0,82.38582611083984,47.0,74.3359146118164,-15195.5166015625,448.0518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,308.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3457017838954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003508433583192,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727200,293.2420959472656,297.1499938964844,293.1499938964844,0.1322841197252273,-2849.5986328125,304.162353515625,0.7479680180549622,0.2154279202222824,0.1964078098535537,293.2903137207031,297.1499938964844,293.1499938964844,0.0796155259013176,-1996.8636474609373,304.1651306152344,0.6521584391593933,0.1417998969554901,0.1376015543937683,293.2346496582031,297.1499938964844,293.1499938964844,0.2564942538738251,-3762.951904296875,304.16717529296875,0.8904408812522888,0.3684230744838714,0.2592561542987823,293.2945251464844,297.1499938964844,293.1499938964844,0.3740946352481842,-6865.68603515625,304.17578125,0.9884286522865297,0.4975988566875458,0.4726862907409668,293.17242431640625,297.1499938964844,293.1499938964844,0.0151417134329676,-3688.64404296875,304.1522521972656,0.4522903859615326,0.0537729449570179,0.2544533312320709,292.1590881347656,291.1499938964844,269.25,266.7868347167969,282.7113647460937,293.27154541015625,292.1631164550781,1.0,0.3427239656448364,0.9199039340019226,0.9199039340019226,1.0,1.0,-1.5847595930099487,0.6967687010765076,0.8879908323287964,0.3295105993747711,0.0,0.0,0.0,82.38582611083984,47.0,74.3359146118164,-15195.5166015625,448.0518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5713195800781,308.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3457017838954925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003508433583192,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727260,293.2389831542969,297.1499938964844,293.1499938964844,0.1305855065584182,-2820.23779296875,304.1610107421875,0.7634091377258301,0.2137287557125091,0.1945219039916992,293.2876281738281,297.1499938964844,293.1499938964844,0.0771087408065795,-1948.607666015625,304.1642150878906,0.6630464196205139,0.1387850642204284,0.134366437792778,293.2332458496094,297.1499938964844,293.1499938964844,0.2542546987533569,-3737.259521484375,304.1650390625,0.9113788604736328,0.3665598332881927,0.2576851546764374,293.28887939453125,297.1499938964844,293.1499938964844,0.3624584972858429,-6690.63232421875,304.1878967285156,0.9990000128746032,0.4950512647628784,0.4604125916957855,293.1705627441406,297.1499938964844,293.1499938964844,0.0148491067811846,-3647.936767578125,304.1519775390625,0.4683837592601776,0.0535797365009784,0.2518005967140198,292.16961669921875,291.1499938964844,269.299072265625,266.8296813964844,282.4652404785156,293.2680358886719,292.1656799316406,1.0,0.3301250040531158,0.9519423842430116,0.9519423842430116,0.7906815409660339,1.0,-1.5587821006774902,0.703822910785675,0.8549591898918152,0.3425729870796203,0.0,0.0,0.0,73.06980895996094,35.0,2.3152687549591064,-15194.634765625,408.7785949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723571777344,308.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3439933955669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003491095558274,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727320,293.2389831542969,297.1499938964844,293.1499938964844,0.1305855065584182,-2820.23779296875,304.1610107421875,0.7634091377258301,0.2137287557125091,0.1945219039916992,293.2876281738281,297.1499938964844,293.1499938964844,0.0771087408065795,-1948.607666015625,304.1642150878906,0.6630464196205139,0.1387850642204284,0.134366437792778,293.2332458496094,297.1499938964844,293.1499938964844,0.2542546987533569,-3737.259521484375,304.1650390625,0.9113788604736328,0.3665598332881927,0.2576851546764374,293.28887939453125,297.1499938964844,293.1499938964844,0.3624584972858429,-6690.63232421875,304.1878967285156,0.9990000128746032,0.4950512647628784,0.4604125916957855,293.1705627441406,297.1499938964844,293.1499938964844,0.0148491067811846,-3647.936767578125,304.1519775390625,0.4683837592601776,0.0535797365009784,0.2518005967140198,292.16961669921875,291.1499938964844,269.299072265625,266.8296813964844,282.4652404785156,293.2680358886719,292.1656799316406,1.0,0.3301250040531158,0.9519423842430116,0.9519423842430116,0.7906815409660339,1.0,-1.5587821006774902,0.703822910785675,0.8549591898918152,0.3425729870796203,0.0,0.0,0.0,73.06980895996094,35.0,2.3152687549591064,-15194.634765625,408.7785949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5723571777344,308.6575622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3439933955669403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003491095558274,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727380,293.2357788085937,297.1499938964844,293.1499938964844,0.1320698261260986,-2851.28759765625,304.1545715332031,0.7795794010162354,0.2121225744485855,0.1927877068519592,293.2847900390625,297.1499938964844,293.1499938964844,0.0765912532806396,-1942.849365234375,304.16015625,0.6743040680885315,0.1358744800090789,0.131303921341896,293.2315368652344,297.1499938964844,293.1499938964844,0.2581538558006286,-3789.008056640625,304.1529541015625,0.9347196817398072,0.3647959232330322,0.2562264204025268,293.25146484375,297.1499938964844,293.1499938964844,0.3410212695598602,-6370.37890625,304.2101135253906,0.9990000128746032,0.4990403354167938,0.4287617802619934,293.1682434082031,297.1499938964844,293.1499938964844,0.0150613607838749,-3696.43798828125,304.1509094238281,0.4815686345100403,0.0535273849964141,0.2500016093254089,291.941162109375,291.1499938964844,269.3455810546875,266.8706359863281,281.0251770019531,293.2528991699219,291.89227294921875,1.0,0.3156164586544037,0.9839807748794556,0.9839807748794556,0.5813630819320679,1.0,-1.5111559629440308,0.7798050045967102,0.7313510179519653,0.4288831949234009,0.0,0.0,0.0,64.69243621826172,25.0,-401.2963562011719,-15646.576171875,362.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,308.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3431229293346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003482261381577,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727440,293.2357788085937,297.1499938964844,293.1499938964844,0.1320698261260986,-2851.28759765625,304.1545715332031,0.7795794010162354,0.2121225744485855,0.1927877068519592,293.2847900390625,297.1499938964844,293.1499938964844,0.0765912532806396,-1942.849365234375,304.16015625,0.6743040680885315,0.1358744800090789,0.131303921341896,293.2315368652344,297.1499938964844,293.1499938964844,0.2581538558006286,-3789.008056640625,304.1529541015625,0.9347196817398072,0.3647959232330322,0.2562264204025268,293.25146484375,297.1499938964844,293.1499938964844,0.3410212695598602,-6370.37890625,304.2101135253906,0.9990000128746032,0.4990403354167938,0.4287617802619934,293.1682434082031,297.1499938964844,293.1499938964844,0.0150613607838749,-3696.43798828125,304.1509094238281,0.4815686345100403,0.0535273849964141,0.2500016093254089,291.941162109375,291.1499938964844,269.3455810546875,266.8706359863281,281.0251770019531,293.2528991699219,291.89227294921875,1.0,0.3156164586544037,0.9839807748794556,0.9839807748794556,0.5813630819320679,1.0,-1.5111559629440308,0.7798050045967102,0.7313510179519653,0.4288831949234009,0.0,0.0,0.0,64.69243621826172,25.0,-401.2963562011719,-15646.576171875,362.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,308.4459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3431229293346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003482261381577,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727500,293.2341003417969,297.1499938964844,293.1499938964844,0.1371301561594009,-2948.622314453125,304.1444396972656,0.7892532348632812,0.211366981267929,0.1919488608837127,293.2833557128906,297.1499938964844,293.1499938964844,0.0789080485701561,-1995.347900390625,304.154052734375,0.6812341213226318,0.1344472765922546,0.1297937482595443,293.2303161621094,297.1499938964844,293.1499938964844,0.2686414420604706,-3921.871826171875,304.13311767578125,0.9482257962226868,0.36400306224823,0.2555357217788696,293.2211608886719,297.1499938964844,293.1499938964844,0.3392268717288971,-6354.48828125,304.2021789550781,0.9990000128746032,0.503699541091919,0.4117776751518249,293.1669006347656,297.1499938964844,293.1499938964844,0.0157902389764785,-3831.877685546875,304.1494140625,0.4883351325988769,0.0535581186413764,0.2493398487567901,291.4847717285156,291.1499938964844,269.367919921875,266.8904724121094,279.0862121582031,293.2432861328125,291.37457275390625,1.0,0.30809485912323,0.9720600843429564,0.9720600843429564,0.4767038524150848,1.0,-1.4863226413726809,0.8925015330314636,0.593821108341217,0.5468714237213135,0.0,0.0,0.0,60.45943069458008,25.0,-1004.1585083007812,-16387.064453125,339.421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33892822265625,308.05084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3441659808158874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003492847317829,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727560,293.232177734375,297.1499938964844,293.1499938964844,0.1465864330530166,-3127.278564453125,304.1282043457031,0.8001627326011658,0.2106742709875106,0.1911555528640747,293.2818603515625,297.1499938964844,293.1499938964844,0.0836805403232574,-2101.664306640625,304.14459228515625,0.6891968846321106,0.1330512464046478,0.1283076703548431,293.2284851074219,297.1499938964844,293.1499938964844,0.2879577577114105,-4161.96484375,304.1009826660156,0.9625041484832764,0.3633440136909485,0.2549180388450622,293.18389892578125,297.1499938964844,293.1499938964844,0.3457286655902862,-6470.9697265625,304.1807861328125,0.9990000128746032,0.5101045966148376,0.3939946889877319,293.16552734375,297.1499938964844,293.1499938964844,0.017200456932187,-4076.64892578125,304.1469421386719,0.4957073628902435,0.0536190457642078,0.2488311380147934,290.6649780273437,291.1499938964844,269.38970947265625,266.90985107421875,276.89862060546875,293.2355651855469,290.5064392089844,1.0,0.3003880381584167,0.6936450004577637,0.6936450004577637,0.3813630938529968,1.0,-1.460885524749756,1.009283423423767,0.4516021311283111,0.6690803170204163,0.0,0.0,0.0,56.21549606323242,43.0,-1724.1522216796875,-17102.6875,317.0771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,307.5093688964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3471148014068603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003522773913573,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727620,293.2290344238281,297.1499938964844,293.1499938964844,0.1562995463609695,-3306.520263671875,304.1208801269531,0.8068008422851562,0.2092379331588745,0.189812570810318,293.27935791015625,297.1499938964844,293.1499938964844,0.0875276550650596,-2190.19921875,304.1408996582031,0.6915415525436401,0.1302242428064346,0.1255551427602768,293.2253112792969,297.1499938964844,293.1499938964844,0.309029757976532,-4413.1220703125,304.0853271484375,0.9713407754898072,0.362007588148117,0.2539631128311157,293.1098937988281,297.1499938964844,293.1499938964844,0.3575729131698608,-6667.0283203125,304.1531066894531,0.9990000128746032,0.5243041515350342,0.3818852305412292,293.1632080078125,297.1499938964844,293.1499938964844,0.0188575070351362,-4340.8037109375,304.1454467773437,0.5012235641479492,0.0536928139626979,0.2487661391496658,289.715576171875,291.1499938964844,269.4316101074219,266.9474182128906,277.8746337890625,293.238525390625,289.7055969238281,1.0,0.2955990135669708,0.5982213616371155,0.5982213616371155,0.4017786085605621,1.0,-1.4401862621307373,0.9271416068077089,0.5130446553230286,0.5917140245437622,0.0,0.0,0.0,53.33434677124024,61.0,-965.3239135742188,-16199.564453125,300.73162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5255126953125,307.28125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3538654446601867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003591284621506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727680,293.2290344238281,297.1499938964844,293.1499938964844,0.1562995463609695,-3306.520263671875,304.1208801269531,0.8068008422851562,0.2092379331588745,0.189812570810318,293.27935791015625,297.1499938964844,293.1499938964844,0.0875276550650596,-2190.19921875,304.1408996582031,0.6915415525436401,0.1302242428064346,0.1255551427602768,293.2253112792969,297.1499938964844,293.1499938964844,0.309029757976532,-4413.1220703125,304.0853271484375,0.9713407754898072,0.362007588148117,0.2539631128311157,293.1098937988281,297.1499938964844,293.1499938964844,0.3575729131698608,-6667.0283203125,304.1531066894531,0.9990000128746032,0.5243041515350342,0.3818852305412292,293.1632080078125,297.1499938964844,293.1499938964844,0.0188575070351362,-4340.8037109375,304.1454467773437,0.5012235641479492,0.0536928139626979,0.2487661391496658,289.715576171875,291.1499938964844,269.4316101074219,266.9474182128906,277.8746337890625,293.238525390625,289.7055969238281,1.0,0.2955990135669708,0.5982213616371155,0.5982213616371155,0.4017786085605621,1.0,-1.4401862621307373,0.9271416068077089,0.5130446553230286,0.5917140245437622,0.0,0.0,0.0,53.33434677124024,61.0,-965.3239135742188,-16199.564453125,300.73162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5255126953125,307.28125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3538654446601867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003591284621506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727740,293.2275085449219,297.1499938964844,293.1499938964844,0.1556754261255264,-3294.5234375,304.131591796875,0.7988410592079163,0.2075439691543579,0.1884050369262695,293.277587890625,297.1499938964844,293.1499938964844,0.0855472013354301,-2151.06689453125,304.147216796875,0.6810139417648315,0.1273052543401718,0.1228812783956527,293.2254638671875,297.1499938964844,293.1499938964844,0.3094435632228851,-4412.076171875,304.10614013671875,0.9628887176513672,0.3600716292858124,0.252758264541626,293.0746459960937,297.1499938964844,293.1499938964844,0.367756187915802,-6824.08447265625,304.1343994140625,0.9990000128746032,0.532559335231781,0.390201985836029,293.1614074707031,297.1499938964844,293.1499938964844,0.0190341174602508,-4364.03564453125,304.14666748046875,0.4977578222751617,0.0537258647382259,0.2493115365505218,289.6670227050781,291.1499938964844,269.4715270996094,266.9835205078125,278.5868225097656,293.2457580566406,289.66650390625,1.0,0.2986299097537994,0.5822325348854065,0.5822325348854065,0.4177674353122711,1.0,-1.444468379020691,0.8896468877792358,0.5548214912414551,0.5534231662750244,0.0,0.0,0.0,55.11625671386719,79.0,-302.810302734375,-15843.2822265625,307.0170288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3959655761719,307.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3579936623573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003633180458564,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727800,293.2275085449219,297.1499938964844,293.1499938964844,0.1556754261255264,-3294.5234375,304.131591796875,0.7988410592079163,0.2075439691543579,0.1884050369262695,293.277587890625,297.1499938964844,293.1499938964844,0.0855472013354301,-2151.06689453125,304.147216796875,0.6810139417648315,0.1273052543401718,0.1228812783956527,293.2254638671875,297.1499938964844,293.1499938964844,0.3094435632228851,-4412.076171875,304.10614013671875,0.9628887176513672,0.3600716292858124,0.252758264541626,293.0746459960937,297.1499938964844,293.1499938964844,0.367756187915802,-6824.08447265625,304.1343994140625,0.9990000128746032,0.532559335231781,0.390201985836029,293.1614074707031,297.1499938964844,293.1499938964844,0.0190341174602508,-4364.03564453125,304.14666748046875,0.4977578222751617,0.0537258647382259,0.2493115365505218,289.6670227050781,291.1499938964844,269.4715270996094,266.9835205078125,278.5868225097656,293.2457580566406,289.66650390625,1.0,0.2986299097537994,0.5822325348854065,0.5822325348854065,0.4177674353122711,1.0,-1.444468379020691,0.8896468877792358,0.5548214912414551,0.5534231662750244,0.0,0.0,0.0,55.11625671386719,79.0,-302.810302734375,-15843.2822265625,307.0170288085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3959655761719,307.2703552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3579936623573303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003633180458564,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
