time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.2266540527344,297.1499938964844,293.1499938964844,0.1544063836336136,-3271.5126953125,304.1397399902344,0.7810205221176147,0.2057560384273529,0.1870061606168747,293.2763061523437,297.1499938964844,293.1499938964844,0.0832791253924369,-2105.9619140625,304.15185546875,0.6622101068496704,0.1243310719728469,0.1202804297208786,293.22674560546875,297.1499938964844,293.1499938964844,0.3081950843334198,-4393.2939453125,304.1226806640625,0.9408330917358398,0.3579037487506866,0.2514249086380005,293.0865783691406,297.1499938964844,293.1499938964844,0.393610805273056,-7214.18603515625,304.0960998535156,0.9990000128746032,0.5321506857872009,0.4136565029621124,293.16094970703125,297.1499938964844,293.1499938964844,0.0191004741936922,-4371.212890625,304.1476745605469,0.4878117740154266,0.0535337328910827,0.2497329860925674,289.66851806640625,291.1499938964844,269.5096130371094,267.0182189941406,278.9044494628906,293.24127197265625,289.66864013671875,1.0,0.3077746033668518,0.5756835341453552,0.5756835341453552,0.4243164658546448,1.0,-1.466720700263977,0.8856711983680725,0.5810495018959045,0.544589102268219,0.0,0.0,0.0723034515976905,60.53518295288086,97.0,-76.65020751953125,-15831.44921875,330.6796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4015197753906,307.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3609631061553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003663316601887,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727920,293.2266540527344,297.1499938964844,293.1499938964844,0.1544063836336136,-3271.5126953125,304.1397399902344,0.7810205221176147,0.2057560384273529,0.1870061606168747,293.2763061523437,297.1499938964844,293.1499938964844,0.0832791253924369,-2105.9619140625,304.15185546875,0.6622101068496704,0.1243310719728469,0.1202804297208786,293.22674560546875,297.1499938964844,293.1499938964844,0.3081950843334198,-4393.2939453125,304.1226806640625,0.9408330917358398,0.3579037487506866,0.2514249086380005,293.0865783691406,297.1499938964844,293.1499938964844,0.393610805273056,-7214.18603515625,304.0960998535156,0.9990000128746032,0.5321506857872009,0.4136565029621124,293.16094970703125,297.1499938964844,293.1499938964844,0.0191004741936922,-4371.212890625,304.1476745605469,0.4878117740154266,0.0535337328910827,0.2497329860925674,289.66851806640625,291.1499938964844,269.5096130371094,267.0182189941406,278.9044494628906,293.24127197265625,289.66864013671875,1.0,0.3077746033668518,0.5756835341453552,0.5756835341453552,0.4243164658546448,1.0,-1.466720700263977,0.8856711983680725,0.5810495018959045,0.544589102268219,0.0,0.0,0.0723034515976905,60.53518295288086,97.0,-76.65020751953125,-15831.44921875,330.6796569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4015197753906,307.2813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3609631061553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003663316601887,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
727980,293.2265319824219,297.1499938964844,293.1499938964844,0.1417372971773147,-3036.253662109375,304.16534423828125,0.7580601572990417,0.2038419544696808,0.1856395453214645,293.2756042480469,297.1499938964844,293.1499938964844,0.0747825428843498,-1925.7685546875,304.1659851074219,0.6399106383323669,0.1212786957621574,0.1177386716008186,293.22918701171875,297.1499938964844,293.1499938964844,0.2837483882904053,-4092.59423828125,304.1747131347656,0.9097951650619508,0.3554684817790985,0.2500479817390442,293.144775390625,297.1499938964844,293.1499938964844,0.4012617468833923,-7308.19384765625,304.10467529296875,0.9990000128746032,0.5220624804496765,0.4488654732704162,293.162353515625,297.1499938964844,293.1499938964844,0.0171921737492084,-4071.296142578125,304.1517944335937,0.4717843234539032,0.0529782436788082,0.2491823583841323,290.5813293457031,291.1499938964844,269.5460205078125,267.0517272949219,282.5086975097656,293.22784423828125,290.7029724121094,1.0,0.3214313685894012,0.9088805317878724,0.9088805317878724,0.800000011920929,1.0,-1.5019769668579102,0.676593542098999,0.8253834247589111,0.328252762556076,0.0,0.0,0.111420139670372,69.23335266113281,100.0,1257.363037109375,-14456.0283203125,369.24749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,308.0679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3600529134273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003654079337138,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728040,293.2265319824219,297.1499938964844,293.1499938964844,0.1417372971773147,-3036.253662109375,304.16534423828125,0.7580601572990417,0.2038419544696808,0.1856395453214645,293.2756042480469,297.1499938964844,293.1499938964844,0.0747825428843498,-1925.7685546875,304.1659851074219,0.6399106383323669,0.1212786957621574,0.1177386716008186,293.22918701171875,297.1499938964844,293.1499938964844,0.2837483882904053,-4092.59423828125,304.1747131347656,0.9097951650619508,0.3554684817790985,0.2500479817390442,293.144775390625,297.1499938964844,293.1499938964844,0.4012617468833923,-7308.19384765625,304.10467529296875,0.9990000128746032,0.5220624804496765,0.4488654732704162,293.162353515625,297.1499938964844,293.1499938964844,0.0171921737492084,-4071.296142578125,304.1517944335937,0.4717843234539032,0.0529782436788082,0.2491823583841323,290.5813293457031,291.1499938964844,269.5460205078125,267.0517272949219,282.5086975097656,293.22784423828125,290.7029724121094,1.0,0.3214313685894012,0.9088805317878724,0.9088805317878724,0.800000011920929,1.0,-1.5019769668579102,0.676593542098999,0.8253834247589111,0.328252762556076,0.0,0.0,0.111420139670372,69.23335266113281,100.0,1257.363037109375,-14456.0283203125,369.24749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450256347656,308.0679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3600529134273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003654079337138,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728100,293.22674560546875,297.1499938964844,293.1499938964844,0.1344360262155532,-2900.002685546875,304.1756896972656,0.7486081719398499,0.2028280645608902,0.1848782896995544,293.275390625,297.1499938964844,293.1499938964844,0.0699609369039535,-1825.7113037109373,304.1717834472656,0.630699634552002,0.1197288930416107,0.1164264902472496,293.23114013671875,297.1499938964844,293.1499938964844,0.2692931890487671,-3915.446044921875,304.1961975097656,0.8977140784263611,0.35408616065979,0.2492174655199051,293.1885681152344,297.1499938964844,293.1499938964844,0.3985354006290436,-7256.8154296875,304.1176452636719,0.9990000128746032,0.5135313868522644,0.4647193253040313,293.1634216308594,297.1499938964844,293.1499938964844,0.0160909928381443,-3888.6787109375,304.1534423828125,0.4625093638896942,0.0526110082864761,0.2483370751142501,291.1688537597656,291.1499938964844,269.56365966796875,267.0680847167969,282.8705444335937,293.2300720214844,291.2384338378906,1.0,0.3272255361080169,0.8861006498336792,0.8861006498336792,1.0,1.0,-1.516515016555786,0.663160502910614,0.8533545136451721,0.3117868602275848,0.0,0.0,0.0495841838419437,73.3648681640625,100.0,1289.323974609375,-14507.861328125,387.2507934570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02197265625,308.3309631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.357811838388443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003631335275713,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728160,293.2267761230469,297.1499938964844,293.1499938964844,0.1298402398824691,-2814.36767578125,304.1793212890625,0.74058997631073,0.2018502205610275,0.1841180175542831,293.275146484375,297.1499938964844,293.1499938964844,0.0666373074054718,-1758.696044921875,304.173828125,0.6225605010986328,0.1181871220469474,0.1151052191853523,293.23260498046875,297.1499938964844,293.1499938964844,0.2601656913757324,-3804.169189453125,304.2042541503906,0.887492299079895,0.3527674973011017,0.2483800798654556,293.2350158691406,297.1499938964844,293.1499938964844,0.4007705748081207,-7284.4453125,304.1193542480469,0.9990000128746032,0.5039273500442505,0.4788487553596496,293.16455078125,297.1499938964844,293.1499938964844,0.0154091343283653,-3772.823974609375,304.154052734375,0.4535065591335296,0.0522196069359779,0.2473158985376358,291.5155944824219,291.1499938964844,269.5809631347656,267.0841369628906,282.9106750488281,293.2412109375,291.5590209960937,1.0,0.3325130939483642,0.8730480670928955,0.8730480670928955,1.0,1.0,-1.5287073850631714,0.6674993634223938,0.8612080812454224,0.3135428130626678,0.0,0.0,0.0,77.1570053100586,103.0,1078.9324951171875,-14666.6767578125,403.4658508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555236816406,308.5135803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3554896116256714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003607767575886,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728220,293.22607421875,297.1499938964844,293.1499938964844,0.123379036784172,-2693.817138671875,304.18023681640625,0.7212728261947632,0.2000476270914077,0.1828625500202179,293.2742614746094,297.1499938964844,293.1499938964844,0.0615629777312278,-1659.0220947265625,304.1742858886719,0.6015621423721313,0.1151979193091392,0.1126730591058731,293.23388671875,297.1499938964844,293.1499938964844,0.2472163587808609,-3646.791015625,304.20758056640625,0.8626495599746704,0.3504157066345215,0.246997594833374,293.2930908203125,297.1499938964844,293.1499938964844,0.3748238980770111,-6880.8935546875,304.1726379394531,0.9720721244812012,0.489855408668518,0.4674723446369171,293.1668395996094,297.1499938964844,293.1499938964844,0.0144887613132596,-3610.621826171875,304.1542358398437,0.4329147338867187,0.0513846799731254,0.2456214278936386,291.9794311523437,291.1499938964844,269.6146545410156,267.1156005859375,282.9820556640625,293.2646484375,292.0131530761719,1.0,0.3401607573032379,0.8469429016113281,0.8469429016113281,1.0,1.0,-1.5067400932312012,0.6550586819648743,0.8516814708709717,0.3066077530384063,0.0,0.0,0.0,87.18633270263672,106.0,754.1372680664062,-14691.21875,417.7370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,308.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.350737988948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003559544857125,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728280,293.22607421875,297.1499938964844,293.1499938964844,0.123379036784172,-2693.817138671875,304.18023681640625,0.7212728261947632,0.2000476270914077,0.1828625500202179,293.2742614746094,297.1499938964844,293.1499938964844,0.0615629777312278,-1659.0220947265625,304.1742858886719,0.6015621423721313,0.1151979193091392,0.1126730591058731,293.23388671875,297.1499938964844,293.1499938964844,0.2472163587808609,-3646.791015625,304.20758056640625,0.8626495599746704,0.3504157066345215,0.246997594833374,293.2930908203125,297.1499938964844,293.1499938964844,0.3748238980770111,-6880.8935546875,304.1726379394531,0.9720721244812012,0.489855408668518,0.4674723446369171,293.1668395996094,297.1499938964844,293.1499938964844,0.0144887613132596,-3610.621826171875,304.1542358398437,0.4329147338867187,0.0513846799731254,0.2456214278936386,291.9794311523437,291.1499938964844,269.6146545410156,267.1156005859375,282.9820556640625,293.2646484375,292.0131530761719,1.0,0.3401607573032379,0.8469429016113281,0.8469429016113281,1.0,1.0,-1.5067400932312012,0.6550586819648743,0.8516814708709717,0.3066077530384063,0.0,0.0,0.0,87.18633270263672,106.0,754.1372680664062,-14691.21875,417.7370910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61376953125,308.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.350737988948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003559544857125,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728340,293.2254638671875,297.1499938964844,293.1499938964844,0.1181200593709945,-2595.390869140625,304.1788635253906,0.7074352502822876,0.1982452273368835,0.1815312504768371,293.2737121582031,297.1499938964844,293.1499938964844,0.0570881515741348,-1573.606201171875,304.1736145019531,0.5847386717796326,0.1121602207422256,0.1101125031709671,293.23455810546875,297.1499938964844,293.1499938964844,0.2367915660142898,-3519.8291015625,304.2056579589844,0.8468003273010254,0.3481480181217193,0.2456335872411728,293.3090209960937,297.1499938964844,293.1499938964844,0.3558830320835113,-6588.47998046875,304.196044921875,0.9497388005256652,0.4829596281051636,0.460141658782959,293.16900634765625,297.1499938964844,293.1499938964844,0.0136972740292549,-3468.760986328125,304.15411376953125,0.4200219511985779,0.0505169034004211,0.2431254684925079,292.34088134765625,291.1499938964844,269.647216796875,267.146240234375,283.0496520996094,293.2723693847656,292.3664855957031,1.0,0.3456207811832428,0.8208377361297607,0.8208377361297607,1.0,1.0,-1.4888848066329956,0.6441894173622131,0.8446954488754272,0.3000922501087188,0.0,0.0,0.0,94.64061737060548,94.0,549.9451904296875,-14692.896484375,427.0866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8810729980469,309.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3456449508666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003507856745272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728400,293.2254638671875,297.1499938964844,293.1499938964844,0.1181200593709945,-2595.390869140625,304.1788635253906,0.7074352502822876,0.1982452273368835,0.1815312504768371,293.2737121582031,297.1499938964844,293.1499938964844,0.0570881515741348,-1573.606201171875,304.1736145019531,0.5847386717796326,0.1121602207422256,0.1101125031709671,293.23455810546875,297.1499938964844,293.1499938964844,0.2367915660142898,-3519.8291015625,304.2056579589844,0.8468003273010254,0.3481480181217193,0.2456335872411728,293.3090209960937,297.1499938964844,293.1499938964844,0.3558830320835113,-6588.47998046875,304.196044921875,0.9497388005256652,0.4829596281051636,0.460141658782959,293.16900634765625,297.1499938964844,293.1499938964844,0.0136972740292549,-3468.760986328125,304.15411376953125,0.4200219511985779,0.0505169034004211,0.2431254684925079,292.34088134765625,291.1499938964844,269.647216796875,267.146240234375,283.0496520996094,293.2723693847656,292.3664855957031,1.0,0.3456207811832428,0.8208377361297607,0.8208377361297607,1.0,1.0,-1.4888848066329956,0.6441894173622131,0.8446954488754272,0.3000922501087188,0.0,0.0,0.0,94.64061737060548,94.0,549.9451904296875,-14692.896484375,427.0866088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8810729980469,309.1285095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3456449508666992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003507856745272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728460,293.22430419921875,297.1499938964844,293.1499938964844,0.1141462847590446,-2521.261962890625,304.1758117675781,0.7032641172409058,0.196566104888916,0.1800410747528076,293.2728881835937,297.1499938964844,293.1499938964844,0.0532517544925212,-1502.611083984375,304.172119140625,0.5768683552742004,0.1091920137405395,0.1073342338204383,293.2344970703125,297.1499938964844,293.1499938964844,0.2290827929973602,-3426.337890625,304.1998291015625,0.842888593673706,0.346019983291626,0.2441657930612564,293.3122253417969,297.1499938964844,293.1499938964844,0.3429319858551025,-6392.16748046875,304.201904296875,0.9430626034736632,0.4782652556896209,0.4554267227649688,293.170166015625,297.1499938964844,293.1499938964844,0.0130822649225592,-3357.94970703125,304.1513671875,0.4161048531532287,0.050000000745058,0.2402595281600952,292.58514404296875,291.1499938964844,269.6788635253906,267.1762084960937,282.9912109375,293.27392578125,292.6005554199219,1.0,0.3445159792900085,0.8925026655197144,0.8925026655197144,0.9955741763114928,1.0,-1.4728965759277344,0.6420998573303223,0.8307967782020569,0.3020422458648681,0.0,0.0,0.0,95.74161529541016,82.0,366.1221923828125,-14718.5,421.2916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521240234375,309.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3406346440315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003457008569967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728520,293.22430419921875,297.1499938964844,293.1499938964844,0.1141462847590446,-2521.261962890625,304.1758117675781,0.7032641172409058,0.196566104888916,0.1800410747528076,293.2728881835937,297.1499938964844,293.1499938964844,0.0532517544925212,-1502.611083984375,304.172119140625,0.5768683552742004,0.1091920137405395,0.1073342338204383,293.2344970703125,297.1499938964844,293.1499938964844,0.2290827929973602,-3426.337890625,304.1998291015625,0.842888593673706,0.346019983291626,0.2441657930612564,293.3122253417969,297.1499938964844,293.1499938964844,0.3429319858551025,-6392.16748046875,304.201904296875,0.9430626034736632,0.4782652556896209,0.4554267227649688,293.170166015625,297.1499938964844,293.1499938964844,0.0130822649225592,-3357.94970703125,304.1513671875,0.4161048531532287,0.050000000745058,0.2402595281600952,292.58514404296875,291.1499938964844,269.6788635253906,267.1762084960937,282.9912109375,293.27392578125,292.6005554199219,1.0,0.3445159792900085,0.8925026655197144,0.8925026655197144,0.9955741763114928,1.0,-1.4728965759277344,0.6420998573303223,0.8307967782020569,0.3020422458648681,0.0,0.0,0.0,95.74161529541016,82.0,366.1221923828125,-14718.5,421.2916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0521240234375,309.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3406346440315246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003457008569967,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728580,293.22247314453125,297.1499938964844,293.1499938964844,0.1111999750137329,-2466.6025390625,304.172119140625,0.7064128518104553,0.195055142045021,0.1785244643688202,293.27154541015625,297.1499938964844,293.1499938964844,0.0499666631221771,-1443.392333984375,304.17022705078125,0.5755324959754944,0.1063524857163429,0.1044852286577224,293.233642578125,297.1499938964844,293.1499938964844,0.2234888523817062,-3358.9296875,304.1925354003906,0.846926748752594,0.3440527319908142,0.2426748722791671,293.311279296875,297.1499938964844,293.1499938964844,0.3336435258388519,-6253.14697265625,304.1999816894531,0.9474794268608092,0.4743440747261047,0.4514781236648559,293.1707763671875,297.1499938964844,293.1499938964844,0.0127751538529992,-3299.945068359375,304.1429748535156,0.4195238053798675,0.050000000745058,0.2394734174013137,292.7386169433594,291.1499938964844,269.7098083496094,267.2055969238281,282.9584045410156,293.273193359375,292.7490539550781,1.0,0.3394100964069366,0.9641675353050232,0.9641675353050232,0.9911482930183412,1.0,-1.4601819515228271,0.63933265209198,0.8208492398262024,0.3026803433895111,0.0,0.0,0.0,92.18842315673828,70.0,239.1765289306641,-14703.587890625,405.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13458251953125,309.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3360112905502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003410087374504,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728640,293.22247314453125,297.1499938964844,293.1499938964844,0.1111999750137329,-2466.6025390625,304.172119140625,0.7064128518104553,0.195055142045021,0.1785244643688202,293.27154541015625,297.1499938964844,293.1499938964844,0.0499666631221771,-1443.392333984375,304.17022705078125,0.5755324959754944,0.1063524857163429,0.1044852286577224,293.233642578125,297.1499938964844,293.1499938964844,0.2234888523817062,-3358.9296875,304.1925354003906,0.846926748752594,0.3440527319908142,0.2426748722791671,293.311279296875,297.1499938964844,293.1499938964844,0.3336435258388519,-6253.14697265625,304.1999816894531,0.9474794268608092,0.4743440747261047,0.4514781236648559,293.1707763671875,297.1499938964844,293.1499938964844,0.0127751538529992,-3299.945068359375,304.1429748535156,0.4195238053798675,0.050000000745058,0.2394734174013137,292.7386169433594,291.1499938964844,269.7098083496094,267.2055969238281,282.9584045410156,293.273193359375,292.7490539550781,1.0,0.3394100964069366,0.9641675353050232,0.9641675353050232,0.9911482930183412,1.0,-1.4601819515228271,0.63933265209198,0.8208492398262024,0.3026803433895111,0.0,0.0,0.0,92.18842315673828,70.0,239.1765289306641,-14703.587890625,405.7279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13458251953125,309.3783874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3360112905502319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003410087374504,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728700,293.22137451171875,297.1499938964844,293.1499938964844,0.1099633127450943,-2443.71337890625,304.1703491210937,0.7098512649536133,0.1943507939577102,0.1777753978967666,293.27069091796875,297.1499938964844,293.1499938964844,0.0484574846923351,-1416.568603515625,304.1692810058594,0.5765501260757446,0.1049771159887313,0.1030621826648712,293.2330322265625,297.1499938964844,293.1499938964844,0.2211735546588897,-3331.07861328125,304.18902587890625,0.8510298132896423,0.3431137502193451,0.2419325858354568,293.3101806640625,297.1499938964844,293.1499938964844,0.3297742009162903,-6195.5400390625,304.1979064941406,0.9523752927780152,0.4725193083286285,0.4496207535266876,293.1710510253906,297.1499938964844,293.1499938964844,0.0126434648409485,-3275.33544921875,304.13897705078125,0.4226821064949035,0.050000000745058,0.2389566004276275,292.7959899902344,291.1499938964844,269.7250366210937,267.2201232910156,282.9508361816406,293.2724304199219,292.80474853515625,1.0,0.3357629179954529,1.0,1.0,0.9889353513717652,1.0,-1.4538332223892212,0.6373835206031799,0.8164497017860413,0.3024923801422119,0.0,0.0,0.0,89.3319091796875,70.0,195.49313354492188,-14679.8486328125,395.3672180175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1503295898437,309.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3338664770126343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003388320328667,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728760,293.22021484375,297.1499938964844,293.1499938964844,0.1089980006217956,-2426.09130859375,304.1683959960937,0.714229166507721,0.1936731934547424,0.177032470703125,293.2698059082031,297.1499938964844,293.1499938964844,0.0471065826714038,-1392.9132080078125,304.1682434082031,0.5785468220710754,0.1036256477236747,0.1016426980495452,293.2323303222656,297.1499938964844,293.1499938964844,0.2194079458713531,-3310.208251953125,304.18511962890625,0.8564180135726929,0.3421970009803772,0.2411916553974151,293.308837890625,297.1499938964844,293.1499938964844,0.3267353177070617,-6151.0615234375,304.1946716308594,0.9586907029151917,0.4707516133785248,0.447804719209671,293.1712341308594,297.1499938964844,293.1499938964844,0.0125370370224118,-3256.39306640625,304.1351013183594,0.4267797470092773,0.050000000745058,0.2383411079645156,292.8326110839844,291.1499938964844,269.7401733398437,267.23455810546875,282.7407531738281,293.2715148925781,292.8318176269531,1.0,0.331544816493988,1.0,1.0,0.79114830493927,1.0,-1.4474289417266846,0.6500049233436584,0.7974240779876709,0.3169460594654083,0.0,0.0,0.0,85.94721221923828,58.0,111.8099594116211,-14757.8955078125,383.7711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14715576171875,309.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3318958878517151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003368321340531,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728820,293.2175598144531,297.1499938964844,293.1499938964844,0.1163978353142738,-2575.1845703125,304.14874267578125,0.7257034778594971,0.1924307197332382,0.1755804866552353,293.267822265625,297.1499938964844,293.1499938964844,0.0497302450239658,-1450.2713623046875,304.1571044921875,0.5855368375778198,0.1009885817766189,0.0988145247101783,293.2301940917969,297.1499938964844,293.1499938964844,0.2348338812589645,-3515.27099609375,304.145263671875,0.8714926838874817,0.3405429124832153,0.2397525310516357,293.3047180175781,297.1499938964844,293.1499938964844,0.348575085401535,-6512.03125,304.1397705078125,0.975016176700592,0.4675560593605041,0.4443472921848297,293.17138671875,297.1499938964844,293.1499938964844,0.0134854651987552,-3466.76806640625,304.1242370605469,0.4383937418460846,0.050000000745058,0.236862763762474,292.1041564941406,291.1499938964844,269.7701721191406,267.26324462890625,277.6839599609375,293.2689514160156,291.8986511230469,1.0,0.3217626512050628,0.8139076232910156,0.8139076232910156,0.395574152469635,1.0,-1.4346369504928589,0.9747793078422546,0.459857702255249,0.644943118095398,0.0,0.0,0.0,77.92037963867188,46.0,-1486.0238037109375,-17044.126953125,358.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8089294433594,308.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3316799700260162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003366130113136,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728880,293.2175598144531,297.1499938964844,293.1499938964844,0.1163978353142738,-2575.1845703125,304.14874267578125,0.7257034778594971,0.1924307197332382,0.1755804866552353,293.267822265625,297.1499938964844,293.1499938964844,0.0497302450239658,-1450.2713623046875,304.1571044921875,0.5855368375778198,0.1009885817766189,0.0988145247101783,293.2301940917969,297.1499938964844,293.1499938964844,0.2348338812589645,-3515.27099609375,304.145263671875,0.8714926838874817,0.3405429124832153,0.2397525310516357,293.3047180175781,297.1499938964844,293.1499938964844,0.348575085401535,-6512.03125,304.1397705078125,0.975016176700592,0.4675560593605041,0.4443472921848297,293.17138671875,297.1499938964844,293.1499938964844,0.0134854651987552,-3466.76806640625,304.1242370605469,0.4383937418460846,0.050000000745058,0.236862763762474,292.1041564941406,291.1499938964844,269.7701721191406,267.26324462890625,277.6839599609375,293.2689514160156,291.8986511230469,1.0,0.3217626512050628,0.8139076232910156,0.8139076232910156,0.395574152469635,1.0,-1.4346369504928589,0.9747793078422546,0.459857702255249,0.644943118095398,0.0,0.0,0.0,77.92037963867188,46.0,-1486.0238037109375,-17044.126953125,358.073974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8089294433594,308.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3316799700260162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003366130113136,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
728940,293.2138671875,297.1499938964844,293.1499938964844,0.1340596824884414,-2917.56494140625,304.1220397949219,0.7413809299468994,0.1914677023887634,0.1743377596139907,293.2655334472656,297.1499938964844,293.1499938964844,0.0574225597083568,-1609.953857421875,304.1432189941406,0.5964071154594421,0.0984713658690452,0.0960546061396598,293.22528076171875,297.1499938964844,293.1499938964844,0.2720110714435577,-3985.28369140625,304.0895690917969,0.8930611610412598,0.3395064771175384,0.2386990934610366,293.2958068847656,297.1499938964844,293.1499938964844,0.4030577540397644,-7360.57568359375,304.0591735839844,0.9945687651634216,0.4654425382614136,0.4418343901634216,293.1708984375,297.1499938964844,293.1499938964844,0.0158308800309896,-3932.1162109375,304.1102905273437,0.4555011391639709,0.050000000745058,0.2351812422275543,290.2945861816406,291.1499938964844,269.79998779296875,267.291748046875,277.710693359375,293.2635192871094,290.2611694335937,1.0,0.3106241226196289,0.6084790825843811,0.6084790825843811,0.3915209174156189,1.0,-1.423533916473389,0.9409184455871582,0.4826154708862304,0.6155588030815125,0.0,0.0,0.0,68.790771484375,34.0,-1496.5638427734375,-16361.6044921875,330.83941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,307.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3396512269973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003447028284426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729000,293.2138671875,297.1499938964844,293.1499938964844,0.1340596824884414,-2917.56494140625,304.1220397949219,0.7413809299468994,0.1914677023887634,0.1743377596139907,293.2655334472656,297.1499938964844,293.1499938964844,0.0574225597083568,-1609.953857421875,304.1432189941406,0.5964071154594421,0.0984713658690452,0.0960546061396598,293.22528076171875,297.1499938964844,293.1499938964844,0.2720110714435577,-3985.28369140625,304.0895690917969,0.8930611610412598,0.3395064771175384,0.2386990934610366,293.2958068847656,297.1499938964844,293.1499938964844,0.4030577540397644,-7360.57568359375,304.0591735839844,0.9945687651634216,0.4654425382614136,0.4418343901634216,293.1708984375,297.1499938964844,293.1499938964844,0.0158308800309896,-3932.1162109375,304.1102905273437,0.4555011391639709,0.050000000745058,0.2351812422275543,290.2945861816406,291.1499938964844,269.79998779296875,267.291748046875,277.710693359375,293.2635192871094,290.2611694335937,1.0,0.3106241226196289,0.6084790825843811,0.6084790825843811,0.3915209174156189,1.0,-1.423533916473389,0.9409184455871582,0.4826154708862304,0.6155588030815125,0.0,0.0,0.0,68.790771484375,34.0,-1496.5638427734375,-16361.6044921875,330.83941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400329589844,307.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3396512269973755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003447028284426,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729060,293.2112121582031,297.1499938964844,293.1499938964844,0.1353534162044525,-2941.8564453125,304.1293029785156,0.7573593258857727,0.1903905123472213,0.1731231957674026,293.2632751464844,297.1499938964844,293.1499938964844,0.0561529621481895,-1589.402587890625,304.14764404296875,0.606559693813324,0.0959987863898277,0.0934114828705787,293.2231140136719,297.1499938964844,293.1499938964844,0.2759537994861603,-4029.277099609375,304.1033935546875,0.915176808834076,0.3380435705184936,0.2375534325838089,293.279541015625,297.1499938964844,293.1499938964844,0.3885770440101623,-7127.0771484375,304.1155090332031,0.9990000128746032,0.4649777114391327,0.4197873473167419,293.1698608398437,297.1499938964844,293.1499938964844,0.0159618705511093,-3965.81005859375,304.1060791015625,0.472475528717041,0.050000000745058,0.233781635761261,290.07635498046875,291.1499938964844,269.829833984375,267.3202209472656,278.5078125,293.2552185058594,290.0697631835937,1.0,0.2976192235946655,0.5894045233726501,0.5894045233726501,0.4105955064296722,1.0,-1.389426589012146,0.8735409379005432,0.515885591506958,0.560517430305481,0.0,0.0,0.0,60.83439254760742,25.0,-581.1541748046875,-15625.9169921875,296.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5667419433594,307.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.345106840133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003502395702525,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729120,293.2112121582031,297.1499938964844,293.1499938964844,0.1353534162044525,-2941.8564453125,304.1293029785156,0.7573593258857727,0.1903905123472213,0.1731231957674026,293.2632751464844,297.1499938964844,293.1499938964844,0.0561529621481895,-1589.402587890625,304.14764404296875,0.606559693813324,0.0959987863898277,0.0934114828705787,293.2231140136719,297.1499938964844,293.1499938964844,0.2759537994861603,-4029.277099609375,304.1033935546875,0.915176808834076,0.3380435705184936,0.2375534325838089,293.279541015625,297.1499938964844,293.1499938964844,0.3885770440101623,-7127.0771484375,304.1155090332031,0.9990000128746032,0.4649777114391327,0.4197873473167419,293.1698608398437,297.1499938964844,293.1499938964844,0.0159618705511093,-3965.81005859375,304.1060791015625,0.472475528717041,0.050000000745058,0.233781635761261,290.07635498046875,291.1499938964844,269.829833984375,267.3202209472656,278.5078125,293.2552185058594,290.0697631835937,1.0,0.2976192235946655,0.5894045233726501,0.5894045233726501,0.4105955064296722,1.0,-1.389426589012146,0.8735409379005432,0.515885591506958,0.560517430305481,0.0,0.0,0.0,60.83439254760742,25.0,-581.1541748046875,-15625.9169921875,296.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5667419433594,307.50836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.345106840133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003502395702525,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729180,293.2093811035156,297.1499938964844,293.1499938964844,0.1341763585805893,-2919.69970703125,304.1381530761719,0.7751861214637756,0.1892106384038925,0.1718302816152572,293.2614440917969,297.1499938964844,293.1499938964844,0.0536514483392238,-1544.3118896484375,304.152587890625,0.616919994354248,0.0935031473636627,0.0907924622297287,293.22271728515625,297.1499938964844,293.1499938964844,0.2745339274406433,-4008.121337890625,304.12127685546875,0.9408283233642578,0.3362762033939361,0.2361685931682586,293.2332763671875,297.1499938964844,293.1499938964844,0.3557854294776916,-6623.02197265625,304.18133544921875,0.9990000128746032,0.4710225462913513,0.3885612189769745,293.16827392578125,297.1499938964844,293.1499938964844,0.0157803893089294,-3941.35693359375,304.10455322265625,0.4862530827522278,0.050000000745058,0.2325196415185928,290.0802001953125,291.1499938964844,269.8598327636719,267.34881591796875,278.8648376464844,293.2361145019531,290.0865783691406,1.0,0.2837231755256653,0.5811086297035217,0.5811086297035217,0.4188913702964782,1.0,-1.3440430164337158,0.8258009552955627,0.5182420611381531,0.5300379395484924,0.0,0.0,0.0,53.49655151367188,28.0,-117.68872833251952,-15169.41015625,260.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5189208984375,307.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3480949401855469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003532721020746,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729240,293.2093811035156,297.1499938964844,293.1499938964844,0.1341763585805893,-2919.69970703125,304.1381530761719,0.7751861214637756,0.1892106384038925,0.1718302816152572,293.2614440917969,297.1499938964844,293.1499938964844,0.0536514483392238,-1544.3118896484375,304.152587890625,0.616919994354248,0.0935031473636627,0.0907924622297287,293.22271728515625,297.1499938964844,293.1499938964844,0.2745339274406433,-4008.121337890625,304.12127685546875,0.9408283233642578,0.3362762033939361,0.2361685931682586,293.2332763671875,297.1499938964844,293.1499938964844,0.3557854294776916,-6623.02197265625,304.18133544921875,0.9990000128746032,0.4710225462913513,0.3885612189769745,293.16827392578125,297.1499938964844,293.1499938964844,0.0157803893089294,-3941.35693359375,304.10455322265625,0.4862530827522278,0.050000000745058,0.2325196415185928,290.0802001953125,291.1499938964844,269.8598327636719,267.34881591796875,278.8648376464844,293.2361145019531,290.0865783691406,1.0,0.2837231755256653,0.5811086297035217,0.5811086297035217,0.4188913702964782,1.0,-1.3440430164337158,0.8258009552955627,0.5182420611381531,0.5300379395484924,0.0,0.0,0.0,53.49655151367188,28.0,-117.68872833251952,-15169.41015625,260.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5189208984375,307.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3480949401855469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003532721020746,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729300,293.2086486816406,297.1499938964844,293.1499938964844,0.1331195086240768,-2899.890380859375,304.1422119140625,0.782964289188385,0.1886044144630432,0.1711959838867187,293.2606811523437,297.1499938964844,293.1499938964844,0.0521750599145889,-1517.464111328125,304.15478515625,0.6206713318824768,0.092241570353508,0.0895035117864608,293.2227478027344,297.1499938964844,293.1499938964844,0.2727491557598114,-3984.866943359375,304.1297302246094,0.9514572024345398,0.3353459239006042,0.2354567348957061,293.2032165527344,297.1499938964844,293.1499938964844,0.3408931195735931,-6395.60400390625,304.2025451660156,0.9990000128746032,0.4758678078651428,0.3759380877017975,293.1673583984375,297.1499938964844,293.1499938964844,0.0156453289091587,-3919.767578125,304.1044006347656,0.4916838705539703,0.050000000745058,0.2320372313261032,290.1261901855469,291.1499938964844,269.8749694824219,267.3631896972656,278.9607849121094,293.22735595703125,290.13623046875,1.0,0.2783688306808471,0.5790048241615295,0.5790048241615295,0.4209952056407928,1.0,-1.3251428604125977,0.8092619180679321,0.5158809423446655,0.521172821521759,0.0,0.0,0.0,50.68681335449219,28.0,13.084351539611816,-15033.421875,246.73989868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5702209472656,307.7060241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3487987518310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003539863973855,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729360,293.2079772949219,297.1499938964844,293.1499938964844,0.1319241523742675,-2877.532958984375,304.14581298828125,0.7894547581672668,0.1879926770925521,0.1705732345581054,293.260009765625,297.1499938964844,293.1499938964844,0.0506339967250824,-1489.507568359375,304.1567077636719,0.6233099102973938,0.0909712091088295,0.0882252380251884,293.2228698730469,297.1499938964844,293.1499938964844,0.270618587732315,-3957.715087890625,304.13726806640625,0.9599153399467468,0.3344037532806396,0.2347462475299835,293.1723937988281,297.1499938964844,293.1499938964844,0.3280438184738159,-6199.64794921875,304.2162780761719,0.9990000128746032,0.4812444746494293,0.3656494319438934,293.1665344238281,297.1499938964844,293.1499938964844,0.0155042177066206,-3896.22607421875,304.1042175292969,0.4962607622146606,0.050000000745058,0.2316558063030243,290.18603515625,291.1499938964844,269.89019775390625,267.3776550292969,279.0252685546875,293.22271728515625,290.1982421875,1.0,0.2738427221775055,0.5777087807655334,0.5777087807655334,0.4222912490367889,1.0,-1.309198021888733,0.7964582443237305,0.5127397179603577,0.5151383876800537,0.0,0.0,0.0,48.46148681640625,46.0,97.54287719726562,-14940.96484375,235.68467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6497802734375,307.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3490864932537079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003542784252204,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729420,293.2070007324219,297.1499938964844,293.1499938964844,0.1295425295829773,-2833.10986328125,304.1510925292969,0.7890967130661011,0.1867225915193557,0.1694343984127044,293.2571716308594,297.1499938964844,293.1499938964844,0.047711357474327,-1436.8680419921875,304.1592712402344,0.6190429329872131,0.0887449383735656,0.0858818739652633,293.2232666015625,297.1499938964844,293.1499938964844,0.266177088022232,-3902.11181640625,304.1487731933594,0.9597962498664856,0.3324768543243408,0.233404666185379,293.12353515625,297.1499938964844,293.1499938964844,0.3213668167591095,-6104.21630859375,304.20416259765625,0.9990000128746032,0.4906497895717621,0.3636888265609741,293.1653137207031,297.1499938964844,293.1499938964844,0.0152975656092166,-3858.6015625,304.1026306152344,0.4971564412117004,0.050000000745058,0.2315845191478729,290.3150329589844,291.1499938964844,269.9211120605469,267.4068298339844,279.09820556640625,293.22576904296875,290.3257751464844,1.0,0.2730430960655212,0.5766550898551941,0.5766550898551941,0.4233448803424835,1.0,-1.300953984260559,0.7886344194412231,0.5123195648193359,0.5127326250076294,0.0,0.0,0.0,48.022117614746094,64.0,156.9788055419922,-14940.662109375,231.63731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378601074219,308.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3488296568393707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003540177713148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729480,293.2070007324219,297.1499938964844,293.1499938964844,0.1295425295829773,-2833.10986328125,304.1510925292969,0.7890967130661011,0.1867225915193557,0.1694343984127044,293.2571716308594,297.1499938964844,293.1499938964844,0.047711357474327,-1436.8680419921875,304.1592712402344,0.6190429329872131,0.0887449383735656,0.0858818739652633,293.2232666015625,297.1499938964844,293.1499938964844,0.266177088022232,-3902.11181640625,304.1487731933594,0.9597962498664856,0.3324768543243408,0.233404666185379,293.12353515625,297.1499938964844,293.1499938964844,0.3213668167591095,-6104.21630859375,304.20416259765625,0.9990000128746032,0.4906497895717621,0.3636888265609741,293.1653137207031,297.1499938964844,293.1499938964844,0.0152975656092166,-3858.6015625,304.1026306152344,0.4971564412117004,0.050000000745058,0.2315845191478729,290.3150329589844,291.1499938964844,269.9211120605469,267.4068298339844,279.09820556640625,293.22576904296875,290.3257751464844,1.0,0.2730430960655212,0.5766550898551941,0.5766550898551941,0.4233448803424835,1.0,-1.300953984260559,0.7886344194412231,0.5123195648193359,0.5127326250076294,0.0,0.0,0.0,48.022117614746094,64.0,156.9788055419922,-14940.662109375,231.63731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8378601074219,308.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3488296568393707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003540177713148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729540,293.2064514160156,297.1499938964844,293.1499938964844,0.1236627995967865,-2720.72021484375,304.1611328125,0.7760588526725769,0.1853932738304138,0.1683778911828994,293.24810791015625,297.1499938964844,293.1499938964844,0.0444427281618118,-1374.1524658203125,304.16192626953125,0.6080864071846008,0.087873488664627,0.0850385501980781,293.22393798828125,297.1499938964844,293.1499938964844,0.2543345391750335,-3753.5185546875,304.1701965332031,0.9431164860725404,0.3304870724678039,0.2321347892284393,293.1138916015625,297.1499938964844,293.1499938964844,0.3237824440002441,-6141.814453125,304.1833801269531,0.9990000128746032,0.493367850780487,0.3794926702976227,293.1647033691406,297.1499938964844,293.1499938964844,0.0146668637171387,-3734.607666015625,304.1015319824219,0.4901405572891235,0.050000000745058,0.232171893119812,290.74932861328125,291.1499938964844,269.9527893066406,267.4365234375,281.4810791015625,293.2231750488281,290.8548278808594,1.0,0.2793267369270324,0.897015392780304,0.897015392780304,0.6087208390235901,1.0,-1.3168162107467651,0.6574051380157471,0.6594110131263733,0.3792119324207306,0.0,0.0,0.0,51.40435028076172,82.0,833.9261474609375,-14056.4140625,244.79367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,308.5747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.346718430519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003518751473166,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
