time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.2064514160156,297.1499938964844,293.1499938964844,0.1236627995967865,-2720.72021484375,304.1611328125,0.7760588526725769,0.1853932738304138,0.1683778911828994,293.24810791015625,297.1499938964844,293.1499938964844,0.0444427281618118,-1374.1524658203125,304.16192626953125,0.6080864071846008,0.087873488664627,0.0850385501980781,293.22393798828125,297.1499938964844,293.1499938964844,0.2543345391750335,-3753.5185546875,304.1701965332031,0.9431164860725404,0.3304870724678039,0.2321347892284393,293.1138916015625,297.1499938964844,293.1499938964844,0.3237824440002441,-6141.814453125,304.1833801269531,0.9990000128746032,0.493367850780487,0.3794926702976227,293.1647033691406,297.1499938964844,293.1499938964844,0.0146668637171387,-3734.607666015625,304.1015319824219,0.4901405572891235,0.050000000745058,0.232171893119812,290.74932861328125,291.1499938964844,269.9527893066406,267.4365234375,281.4810791015625,293.2231750488281,290.8548278808594,1.0,0.2793267369270324,0.897015392780304,0.897015392780304,0.6087208390235901,1.0,-1.3168162107467651,0.6574051380157471,0.6594110131263733,0.3792119324207306,0.0,0.0,0.0,51.40435028076172,82.0,833.9261474609375,-14056.4140625,244.79367065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,308.5747985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.346718430519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003518751473166,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729660,293.2065734863281,297.1499938964844,293.1499938964844,0.1122457236051559,-2499.39013671875,304.176025390625,0.7556836605072021,0.183938130736351,0.167325347661972,293.24859619140625,297.1499938964844,293.1499938964844,0.0377585068345069,-1245.5849609375,304.1689758300781,0.5873569846153259,0.085316926240921,0.0834341570734977,293.225830078125,297.1499938964844,293.1499938964844,0.2306566536426544,-3454.5263671875,304.2020263671875,0.9146016836166382,0.3282285034656524,0.2307808697223663,293.1510009765625,297.1499938964844,293.1499938964844,0.3217756450176239,-6100.69677734375,304.1745910644531,0.9990000128746032,0.4868609309196472,0.4084943234920501,293.1656494140625,297.1499938964844,293.1499938964844,0.0133478483185172,-3463.27294921875,304.09991455078125,0.4776513874530792,0.050000000745058,0.2333146929740905,291.7872314453125,291.1499938964844,269.9853515625,267.46685791015625,282.7767639160156,293.2161865234375,291.8611755371094,1.0,0.2911726534366607,0.9843155741691588,0.9843155741691588,0.765232503414154,1.0,-1.3481801748275757,0.604410707950592,0.7437695264816284,0.3181819021701813,0.0,0.0,0.0,57.9778938293457,100.0,1153.9168701171875,-13926.0732421875,272.0526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,309.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3407834470272064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003458518767729,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729720,293.2065734863281,297.1499938964844,293.1499938964844,0.1122457236051559,-2499.39013671875,304.176025390625,0.7556836605072021,0.183938130736351,0.167325347661972,293.24859619140625,297.1499938964844,293.1499938964844,0.0377585068345069,-1245.5849609375,304.1689758300781,0.5873569846153259,0.085316926240921,0.0834341570734977,293.225830078125,297.1499938964844,293.1499938964844,0.2306566536426544,-3454.5263671875,304.2020263671875,0.9146016836166382,0.3282285034656524,0.2307808697223663,293.1510009765625,297.1499938964844,293.1499938964844,0.3217756450176239,-6100.69677734375,304.1745910644531,0.9990000128746032,0.4868609309196472,0.4084943234920501,293.1656494140625,297.1499938964844,293.1499938964844,0.0133478483185172,-3463.27294921875,304.09991455078125,0.4776513874530792,0.050000000745058,0.2333146929740905,291.7872314453125,291.1499938964844,269.9853515625,267.46685791015625,282.7767639160156,293.2161865234375,291.8611755371094,1.0,0.2911726534366607,0.9843155741691588,0.9843155741691588,0.765232503414154,1.0,-1.3481801748275757,0.604410707950592,0.7437695264816284,0.3181819021701813,0.0,0.0,0.0,57.9778938293457,100.0,1153.9168701171875,-13926.0732421875,272.0526733398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,309.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3407834470272064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003458518767729,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729780,293.2067565917969,297.1499938964844,293.1499938964844,0.1050849854946136,-2359.880615234375,304.1790466308594,0.7328662872314453,0.1824662536382675,0.1663379222154617,293.2563171386719,297.1499938964844,293.1499938964844,0.0319555178284645,-1135.082275390625,304.1721496582031,0.5566323399543762,0.0812458097934722,0.0800396353006362,293.22735595703125,297.1499938964844,293.1499938964844,0.2155793011188507,-3264.003173828125,304.2093200683594,0.8840304017066956,0.3259992003440857,0.2294731885194778,293.2305908203125,297.1499938964844,293.1499938964844,0.336567223072052,-6326.86865234375,304.1413879394531,0.9990000128746032,0.4707831442356109,0.44748654961586,293.1683349609375,297.1499938964844,293.1499938964844,0.0126502178609371,-3308.314697265625,304.0912475585937,0.457839161157608,0.050000000745058,0.2349846214056015,292.4252319335937,291.1499938964844,270.0190124511719,267.4979248046875,283.1300354003906,293.23199462890625,292.4669494628906,1.0,0.3071260154247284,0.9686310887336732,0.9686310887336732,0.921744167804718,1.0,-1.3900054693222046,0.6046375036239624,0.7853679656982422,0.3063002228736877,0.0,0.0,0.0,67.5263442993164,103.0,875.4193725585938,-14168.62109375,312.140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9843444824219,309.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3345303833484649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003395058156456,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729840,293.2067565917969,297.1499938964844,293.1499938964844,0.1050849854946136,-2359.880615234375,304.1790466308594,0.7328662872314453,0.1824662536382675,0.1663379222154617,293.2563171386719,297.1499938964844,293.1499938964844,0.0319555178284645,-1135.082275390625,304.1721496582031,0.5566323399543762,0.0812458097934722,0.0800396353006362,293.22735595703125,297.1499938964844,293.1499938964844,0.2155793011188507,-3264.003173828125,304.2093200683594,0.8840304017066956,0.3259992003440857,0.2294731885194778,293.2305908203125,297.1499938964844,293.1499938964844,0.336567223072052,-6326.86865234375,304.1413879394531,0.9990000128746032,0.4707831442356109,0.44748654961586,293.1683349609375,297.1499938964844,293.1499938964844,0.0126502178609371,-3308.314697265625,304.0912475585937,0.457839161157608,0.050000000745058,0.2349846214056015,292.4252319335937,291.1499938964844,270.0190124511719,267.4979248046875,283.1300354003906,293.23199462890625,292.4669494628906,1.0,0.3071260154247284,0.9686310887336732,0.9686310887336732,0.921744167804718,1.0,-1.3900054693222046,0.6046375036239624,0.7853679656982422,0.3063002228736877,0.0,0.0,0.0,67.5263442993164,103.0,875.4193725585938,-14168.62109375,312.140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9843444824219,309.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3345303833484649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003395058156456,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729900,293.20654296875,297.1499938964844,293.1499938964844,0.1026306673884391,-2311.98046875,304.17822265625,0.7190453410148621,0.1817879378795623,0.165955364704132,293.2582397460937,297.1499938964844,293.1499938964844,0.0298334620893001,-1094.018798828125,304.1719665527344,0.539010226726532,0.0795218497514724,0.0785719156265258,293.2275390625,297.1499938964844,293.1499938964844,0.2103120535612106,-3197.593505859375,304.2080993652344,0.8658815026283264,0.3249801397323608,0.2289314568042755,293.2699584960937,297.1499938964844,293.1499938964844,0.3252880275249481,-6148.6591796875,304.1639099121094,0.9815883636474608,0.4620092809200287,0.4422730207443237,293.1700439453125,297.1499938964844,293.1499938964844,0.0124699007719755,-3264.0458984375,304.0852355957031,0.4441890716552734,0.050000000745058,0.236240267753601,292.63848876953125,291.1499938964844,270.03631591796875,267.5137939453125,283.22930908203125,293.2492370605469,292.6752319335937,1.0,0.3131832778453827,0.9607888460159302,0.9607888460159302,1.0,1.0,-1.3817169666290283,0.596136748790741,0.7855802178382874,0.3019593358039856,0.0,0.0,0.0,74.14031982421875,103.0,738.5022583007812,-14126.736328125,324.1845397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09381103515625,309.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3316545784473419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003365872544236,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
729960,293.2065124511719,297.1499938964844,293.1499938964844,0.1004586815834045,-2269.5576171875,304.1770324707031,0.7077025771141052,0.1810819506645202,0.1655497103929519,293.25830078125,297.1499938964844,293.1499938964844,0.0280645936727523,-1058.5528564453125,304.1711730957031,0.5255112051963806,0.0781333148479461,0.0772553533315658,293.227783203125,297.1499938964844,293.1499938964844,0.2056677341461181,-3138.9853515625,304.2059326171875,0.8523865342140198,0.3239502310752868,0.2283868044614792,293.2912292480469,297.1499938964844,293.1499938964844,0.3147632181644439,-5976.69873046875,304.1804504394531,0.9629930853843688,0.4563010931015014,0.4358082711696625,293.1722106933594,297.1499938964844,293.1499938964844,0.0123051544651389,-3224.31005859375,304.0780334472656,0.4345754086971283,0.050000000745058,0.2373125553131103,292.8262023925781,291.1499938964844,270.0539855957031,267.5298767089844,283.05621337890625,293.26031494140625,292.8501892089844,1.0,0.318336009979248,0.9686310887336732,0.9686310887336732,0.800000011920929,1.0,-1.3733699321746826,0.606019914150238,0.7673500180244446,0.3156125545501709,0.0,0.0,0.0,79.76775360107422,106.0,586.2349853515625,-14216.3974609375,333.3954772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.179931640625,309.584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3288131058216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003337035013828,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730020,293.20623779296875,297.1499938964844,293.1499938964844,0.1046920120716095,-2357.783935546875,304.159912109375,0.6906000375747681,0.1797015070915222,0.1646254211664199,293.2455139160156,297.1499938964844,293.1499938964844,0.0298307538032531,-1099.4891357421875,304.16064453125,0.5114189982414246,0.0779598951339721,0.0767662227153778,293.2276611328125,297.1499938964844,293.1499938964844,0.2142009288072586,-3257.62158203125,304.1708679199219,0.8340739011764526,0.3220033943653106,0.2272497117519378,293.306396484375,297.1499938964844,293.1499938964844,0.3237558305263519,-6133.0751953125,304.1515197753906,0.9349536299705504,0.4495957195758819,0.4285340905189514,293.1766967773437,297.1499938964844,293.1499938964844,0.0130896707996726,-3391.089111328125,304.0545959472656,0.4225232005119324,0.050000000745058,0.2389836907386779,292.3914794921875,291.1499938964844,270.09039306640625,267.5628662109375,278.043701171875,293.2670288085937,292.2058410644531,1.0,0.3266866207122803,0.8491425514221191,0.8491425514221191,0.4000000059604645,1.0,-1.3635777235031128,0.9201807379722596,0.4433969557285309,0.6336187124252319,0.0,0.0,0.0,88.63420104980469,94.0,-1074.2373046875,-16518.55859375,349.76519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9942932128906,308.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3266239762306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003314818022772,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730080,293.20623779296875,297.1499938964844,293.1499938964844,0.1046920120716095,-2357.783935546875,304.159912109375,0.6906000375747681,0.1797015070915222,0.1646254211664199,293.2455139160156,297.1499938964844,293.1499938964844,0.0298307538032531,-1099.4891357421875,304.16064453125,0.5114189982414246,0.0779598951339721,0.0767662227153778,293.2276611328125,297.1499938964844,293.1499938964844,0.2142009288072586,-3257.62158203125,304.1708679199219,0.8340739011764526,0.3220033943653106,0.2272497117519378,293.306396484375,297.1499938964844,293.1499938964844,0.3237558305263519,-6133.0751953125,304.1515197753906,0.9349536299705504,0.4495957195758819,0.4285340905189514,293.1766967773437,297.1499938964844,293.1499938964844,0.0130896707996726,-3391.089111328125,304.0545959472656,0.4225232005119324,0.050000000745058,0.2389836907386779,292.3914794921875,291.1499938964844,270.09039306640625,267.5628662109375,278.043701171875,293.2670288085937,292.2058410644531,1.0,0.3266866207122803,0.8491425514221191,0.8491425514221191,0.4000000059604645,1.0,-1.3635777235031128,0.9201807379722596,0.4433969557285309,0.6336187124252319,0.0,0.0,0.0,88.63420104980469,94.0,-1074.2373046875,-16518.55859375,349.76519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9942932128906,308.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3266239762306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003314818022772,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730140,293.2044982910156,297.1499938964844,293.1499938964844,0.1208237558603286,-2678.529052734375,304.1317138671875,0.6855455636978149,0.1786294430494308,0.1636822819709777,293.2294006347656,297.1499938964844,293.1499938964844,0.0380420126020908,-1268.5714111328125,304.144287109375,0.5102672576904297,0.0788011625409126,0.0774512887001037,293.22442626953125,297.1499938964844,293.1499938964844,0.2481304407119751,-3697.784423828125,304.1114196777344,0.8291516900062561,0.3206857144832611,0.226307526230812,293.30401611328125,297.1499938964844,293.1499938964844,0.3733687102794647,-6922.1611328125,304.0741577148437,0.926410675048828,0.4461034536361694,0.424808144569397,293.1800537109375,297.1499938964844,293.1499938964844,0.0155612519010901,-3883.453369140625,304.0168151855469,0.4199250042438507,0.050000000745058,0.2394069582223892,290.612548828125,291.1499938964844,270.12847900390625,267.5970153808594,277.71636962890625,293.26422119140625,290.5770263671875,1.0,0.3279775083065033,0.6141753196716309,0.6141753196716309,0.3858246505260467,1.0,-1.358173966407776,0.9100067019462584,0.4481672048568725,0.6267748475074768,0.0,0.0,0.0,90.84748077392578,82.0,-1395.1663818359375,-16052.140625,352.5725402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,307.97833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3332099020481109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003381657006684,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730200,293.2044982910156,297.1499938964844,293.1499938964844,0.1208237558603286,-2678.529052734375,304.1317138671875,0.6855455636978149,0.1786294430494308,0.1636822819709777,293.2294006347656,297.1499938964844,293.1499938964844,0.0380420126020908,-1268.5714111328125,304.144287109375,0.5102672576904297,0.0788011625409126,0.0774512887001037,293.22442626953125,297.1499938964844,293.1499938964844,0.2481304407119751,-3697.784423828125,304.1114196777344,0.8291516900062561,0.3206857144832611,0.226307526230812,293.30401611328125,297.1499938964844,293.1499938964844,0.3733687102794647,-6922.1611328125,304.0741577148437,0.926410675048828,0.4461034536361694,0.424808144569397,293.1800537109375,297.1499938964844,293.1499938964844,0.0155612519010901,-3883.453369140625,304.0168151855469,0.4199250042438507,0.050000000745058,0.2394069582223892,290.612548828125,291.1499938964844,270.12847900390625,267.5970153808594,277.71636962890625,293.26422119140625,290.5770263671875,1.0,0.3279775083065033,0.6141753196716309,0.6141753196716309,0.3858246505260467,1.0,-1.358173966407776,0.9100067019462584,0.4481672048568725,0.6267748475074768,0.0,0.0,0.0,90.84748077392578,82.0,-1395.1663818359375,-16052.140625,352.5725402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761779785156,307.97833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3332099020481109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003381657006684,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730260,293.202880859375,297.1499938964844,293.1499938964844,0.1223345249891281,-2708.2548828125,304.1353759765625,0.6877395510673523,0.1775733977556228,0.1626515388488769,293.2121887207031,297.1499938964844,293.1499938964844,0.0402805432677269,-1310.1043701171875,304.1425170898437,0.5162419676780701,0.0802778601646423,0.0786428451538086,293.2229309082031,297.1499938964844,293.1499938964844,0.2520654201507568,-3745.134521484375,304.117919921875,0.8318412899971008,0.3191121220588684,0.2252090573310852,293.3015441894531,297.1499938964844,293.1499938964844,0.3788841366767883,-6997.001953125,304.0904846191406,0.9291906356811525,0.4427070319652557,0.4215936064720154,293.18218994140625,297.1499938964844,293.1499938964844,0.0158208012580871,-3938.494873046875,303.9978942871094,0.4225972294807434,0.050000000745058,0.2389722168445587,290.3689270019531,291.1499938964844,270.1683654785156,267.6324157714844,278.5129699707031,293.2621154785156,290.35565185546875,1.0,0.3246783316135406,0.5955650210380554,0.5955650210380554,0.4044349789619446,1.0,-1.3526686429977417,0.862727701663971,0.4899409711360931,0.5826508402824402,0.0,0.0,0.0,88.46488952636719,70.0,-600.953369140625,-15492.4453125,344.50152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813415527344,307.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3379503488540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003429766511544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730320,293.202880859375,297.1499938964844,293.1499938964844,0.1223345249891281,-2708.2548828125,304.1353759765625,0.6877395510673523,0.1775733977556228,0.1626515388488769,293.2121887207031,297.1499938964844,293.1499938964844,0.0402805432677269,-1310.1043701171875,304.1425170898437,0.5162419676780701,0.0802778601646423,0.0786428451538086,293.2229309082031,297.1499938964844,293.1499938964844,0.2520654201507568,-3745.134521484375,304.117919921875,0.8318412899971008,0.3191121220588684,0.2252090573310852,293.3015441894531,297.1499938964844,293.1499938964844,0.3788841366767883,-6997.001953125,304.0904846191406,0.9291906356811525,0.4427070319652557,0.4215936064720154,293.18218994140625,297.1499938964844,293.1499938964844,0.0158208012580871,-3938.494873046875,303.9978942871094,0.4225972294807434,0.050000000745058,0.2389722168445587,290.3689270019531,291.1499938964844,270.1683654785156,267.6324157714844,278.5129699707031,293.2621154785156,290.35565185546875,1.0,0.3246783316135406,0.5955650210380554,0.5955650210380554,0.4044349789619446,1.0,-1.3526686429977417,0.862727701663971,0.4899409711360931,0.5826508402824402,0.0,0.0,0.0,88.46488952636719,70.0,-600.953369140625,-15492.4453125,344.50152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7813415527344,307.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3379503488540649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003429766511544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730380,293.20123291015625,297.1499938964844,293.1499938964844,0.1222937926650047,-2708.0732421875,304.14031982421875,0.6950129270553589,0.1765704303979873,0.1615376025438308,293.1955871582031,297.1499938964844,293.1499938964844,0.0421035327017307,-1342.453125,304.1419982910156,0.5274456739425659,0.0820675939321518,0.0800695419311523,293.2223205566406,297.1499938964844,293.1499938964844,0.2525680661201477,-3749.643798828125,304.1278076171875,0.8397992849349976,0.3173852860927582,0.2238692194223404,293.2999572753906,297.1499938964844,293.1499938964844,0.3792173862457275,-6993.65087890625,304.1097412109375,0.9393414258956908,0.4391880333423614,0.4180916845798492,293.1834716796875,297.1499938964844,293.1499938964844,0.0157920364290475,-3943.51611328125,303.9822082519531,0.4293224215507507,0.050000000745058,0.2379885464906692,290.2757873535156,291.1499938964844,270.2102966308594,267.66925048828125,278.8699645996094,293.2621154785156,290.2715148925781,1.0,0.318175733089447,0.587766170501709,0.587766170501709,0.4122338593006134,1.0,-1.346051812171936,0.8399176001548767,0.5061342120170593,0.562900185585022,0.0,0.0,0.0,83.13320922851562,58.0,-233.69802856445312,-15226.994140625,329.2327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268310546875,307.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3413363993167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003464130568318,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730440,293.20123291015625,297.1499938964844,293.1499938964844,0.1222937926650047,-2708.0732421875,304.14031982421875,0.6950129270553589,0.1765704303979873,0.1615376025438308,293.1955871582031,297.1499938964844,293.1499938964844,0.0421035327017307,-1342.453125,304.1419982910156,0.5274456739425659,0.0820675939321518,0.0800695419311523,293.2223205566406,297.1499938964844,293.1499938964844,0.2525680661201477,-3749.643798828125,304.1278076171875,0.8397992849349976,0.3173852860927582,0.2238692194223404,293.2999572753906,297.1499938964844,293.1499938964844,0.3792173862457275,-6993.65087890625,304.1097412109375,0.9393414258956908,0.4391880333423614,0.4180916845798492,293.1834716796875,297.1499938964844,293.1499938964844,0.0157920364290475,-3943.51611328125,303.9822082519531,0.4293224215507507,0.050000000745058,0.2379885464906692,290.2757873535156,291.1499938964844,270.2102966308594,267.66925048828125,278.8699645996094,293.2621154785156,290.2715148925781,1.0,0.318175733089447,0.587766170501709,0.587766170501709,0.4122338593006134,1.0,-1.346051812171936,0.8399176001548767,0.5061342120170593,0.562900185585022,0.0,0.0,0.0,83.13320922851562,58.0,-233.69802856445312,-15226.994140625,329.2327575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6268310546875,307.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3413363993167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003464130568318,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730500,293.2002868652344,297.1499938964844,293.1499938964844,0.121964231133461,-2702.07373046875,304.1426696777344,0.7003622055053711,0.1761069148778915,0.1609817296266555,293.1878967285156,297.1499938964844,293.1499938964844,0.0429061539471149,-1356.3626708984375,304.1419982910156,0.5348461866378784,0.083000436425209,0.0808132737874984,293.2220764160156,297.1499938964844,293.1499938964844,0.2521012127399444,-3743.15966796875,304.1326904296875,0.84564608335495,0.3165193796157837,0.2231666594743728,293.2991638183594,297.1499938964844,293.1499938964844,0.3782657086849212,-6975.8037109375,304.1187744140625,0.9467619061470032,0.437443196773529,0.4163108468055725,293.183837890625,297.1499938964844,293.1499938964844,0.0157149042934179,-3935.229248046875,303.9752197265625,0.4342556893825531,0.050000000745058,0.2373523414134979,290.25982666015625,291.1499938964844,270.2320861816406,267.688232421875,278.96551513671875,293.2627258300781,290.2583312988281,1.0,0.3140281140804291,0.5858521461486816,0.5858521461486816,0.4141478836536407,1.0,-1.342532753944397,0.8331437706947327,0.5093889832496643,0.5575675964355469,0.0,0.0,0.0,79.69164276123047,58.0,-132.54586791992188,-15153.2724609375,319.7859191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029968261719,307.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3426486849784851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003477448481135,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730560,293.1992492675781,297.1499938964844,293.1499938964844,0.1215087249875068,-2693.676513671875,304.14483642578125,0.7068185210227966,0.1756709665060043,0.1604365855455398,293.1808166503906,297.1499938964844,293.1499938964844,0.0436298064887523,-1368.754150390625,304.1421203613281,0.5433740615844727,0.0839154571294784,0.0815403163433075,293.2217712402344,297.1499938964844,293.1499938964844,0.2513225972652435,-3732.9560546875,304.1372375488281,0.8528033494949341,0.3156635463237762,0.22245754301548,293.2983093261719,297.1499938964844,293.1499938964844,0.3768188953399658,-6951.0361328125,304.1270751953125,0.9555152654647828,0.4357224404811859,0.414533406496048,293.18408203125,297.1499938964844,293.1499938964844,0.0156105328351259,-3922.167724609375,303.9686889648437,0.4403690993785858,0.050000000745058,0.2366450428962707,290.2571716308594,291.1499938964844,270.2544250488281,267.7076110839844,279.0292358398437,293.2635803222656,290.2577209472656,1.0,0.3093976080417633,0.5846937298774719,0.5846937298774719,0.4153062999248504,1.0,-1.3389173746109009,0.8281424641609192,0.5107748508453369,0.5539382696151733,0.0,0.0,0.0,75.86768341064453,46.0,-63.40934371948242,-15103.458984375,309.4730834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6029968261719,307.7171325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3437459766864776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003488584770821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730620,293.1970520019531,297.1499938964844,293.1499938964844,0.1203561201691627,-2672.294921875,304.1484375,0.722264289855957,0.1748705059289932,0.1593828499317169,293.1688842773437,297.1499938964844,293.1499938964844,0.0447887331247329,-1388.2645263671875,304.1428527832031,0.5635567903518677,0.0855593532323837,0.0828336477279663,293.2210388183594,297.1499938964844,293.1499938964844,0.2491397708654403,-3705.216064453125,304.14508056640625,0.8715656995773315,0.3139953911304474,0.2210421711206436,293.2962951660156,297.1499938964844,293.1499938964844,0.3729167878627777,-6887.8525390625,304.14111328125,0.976090371608734,0.4323708713054657,0.4110243618488312,293.1841735839844,297.1499938964844,293.1499938964844,0.0153487976640462,-3886.369140625,303.956787109375,0.4567770957946777,0.050000000745058,0.2350746542215347,290.2786865234375,291.1499938964844,270.3009338378906,267.7476501464844,279.10015869140625,293.2655334472656,290.28192138671875,1.0,0.2989306449890136,0.5837147235870361,0.5837147235870361,0.4162852764129638,1.0,-1.3314088582992554,0.8212340474128723,0.5101748704910278,0.5495694875717163,0.0,0.0,0.0,67.3790054321289,34.0,17.398460388183594,-15048.115234375,286.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6512145996094,307.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3453716933727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003505083441268,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730680,293.1970520019531,297.1499938964844,293.1499938964844,0.1203561201691627,-2672.294921875,304.1484375,0.722264289855957,0.1748705059289932,0.1593828499317169,293.1688842773437,297.1499938964844,293.1499938964844,0.0447887331247329,-1388.2645263671875,304.1428527832031,0.5635567903518677,0.0855593532323837,0.0828336477279663,293.2210388183594,297.1499938964844,293.1499938964844,0.2491397708654403,-3705.216064453125,304.14508056640625,0.8715656995773315,0.3139953911304474,0.2210421711206436,293.2962951660156,297.1499938964844,293.1499938964844,0.3729167878627777,-6887.8525390625,304.14111328125,0.976090371608734,0.4323708713054657,0.4110243618488312,293.1841735839844,297.1499938964844,293.1499938964844,0.0153487976640462,-3886.369140625,303.956787109375,0.4567770957946777,0.050000000745058,0.2350746542215347,290.2786865234375,291.1499938964844,270.3009338378906,267.7476501464844,279.10015869140625,293.2655334472656,290.28192138671875,1.0,0.2989306449890136,0.5837147235870361,0.5837147235870361,0.4162852764129638,1.0,-1.3314088582992554,0.8212340474128723,0.5101748704910278,0.5495694875717163,0.0,0.0,0.0,67.3790054321289,34.0,17.398460388183594,-15048.115234375,286.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6512145996094,307.7835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3453716933727264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003505083441268,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730740,293.1947021484375,297.1499938964844,293.1499938964844,0.1190202683210372,-2647.428955078125,304.1511535644531,0.7417561411857605,0.1741526871919632,0.1583795398473739,293.1605529785156,297.1499938964844,293.1499938964844,0.0454604886472225,-1399.12060546875,304.1441345214844,0.58743816614151,0.0867787450551986,0.0837433263659477,293.2200622558594,297.1499938964844,293.1499938964844,0.246446281671524,-3671.611328125,304.1511535644531,0.8975042700767517,0.3123915493488312,0.2196497470140457,293.2939147949219,297.1499938964844,293.1499938964844,0.3681119978427887,-6812.6962890625,304.15203857421875,0.9986594915390016,0.4291484355926513,0.4075298905372619,293.1839294433594,297.1499938964844,293.1499938964844,0.0150469429790973,-3842.60546875,303.9460754394531,0.477042019367218,0.050000000745058,0.2333707362413406,290.3226623535156,291.1499938964844,270.3500061035156,267.7894592285156,279.24334716796875,293.26275634765625,290.32769775390625,1.0,0.2871250808238983,0.595112144947052,0.595112144947052,0.4313448667526245,1.0,-1.3233888149261477,0.8035457730293274,0.5198430418968201,0.5342687964439392,0.0,0.0,0.0,58.16145706176758,25.0,63.96139907836914,-14925.82421875,262.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7387084960937,307.9012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3463265001773834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003514773852657,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730800,293.1947021484375,297.1499938964844,293.1499938964844,0.1190202683210372,-2647.428955078125,304.1511535644531,0.7417561411857605,0.1741526871919632,0.1583795398473739,293.1605529785156,297.1499938964844,293.1499938964844,0.0454604886472225,-1399.12060546875,304.1441345214844,0.58743816614151,0.0867787450551986,0.0837433263659477,293.2200622558594,297.1499938964844,293.1499938964844,0.246446281671524,-3671.611328125,304.1511535644531,0.8975042700767517,0.3123915493488312,0.2196497470140457,293.2939147949219,297.1499938964844,293.1499938964844,0.3681119978427887,-6812.6962890625,304.15203857421875,0.9986594915390016,0.4291484355926513,0.4075298905372619,293.1839294433594,297.1499938964844,293.1499938964844,0.0150469429790973,-3842.60546875,303.9460754394531,0.477042019367218,0.050000000745058,0.2333707362413406,290.3226623535156,291.1499938964844,270.3500061035156,267.7894592285156,279.24334716796875,293.26275634765625,290.32769775390625,1.0,0.2871250808238983,0.595112144947052,0.595112144947052,0.4313448667526245,1.0,-1.3233888149261477,0.8035457730293274,0.5198430418968201,0.5342687964439392,0.0,0.0,0.0,58.16145706176758,25.0,63.96139907836914,-14925.82421875,262.867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7387084960937,307.9012756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3463265001773834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003514773852657,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730860,293.1924743652344,297.1499938964844,293.1499938964844,0.1105260029435157,-2480.381103515625,304.16552734375,0.7589746713638306,0.1734745949506759,0.1575387418270111,293.14556884765625,297.1499938964844,293.1499938964844,0.0428597517311573,-1343.2733154296875,304.1506042480469,0.6090319156646729,0.0895101800560951,0.0854158923029899,293.21942138671875,297.1499938964844,293.1499938964844,0.2285433262586593,-3442.23876953125,304.18182373046875,0.9210224747657776,0.3107521831989288,0.2183534204959869,293.2726745605469,297.1499938964844,293.1499938964844,0.3168173134326935,-6009.4609375,304.2386474609375,0.9990000128746032,0.4297272861003876,0.3795208036899566,293.18328857421875,297.1499938964844,293.1499938964844,0.0137747153639793,-3595.13525390625,303.94940185546875,0.4901286661624908,0.050000000745058,0.2321730405092239,291.08721923828125,291.1499938964844,270.40289306640625,267.8341064453125,282.32000732421875,293.2430419921875,291.2119445800781,1.0,0.274343341588974,0.976843535900116,0.976843535900116,0.6588069200515747,1.0,-1.2877815961837769,0.6101136207580566,0.677668035030365,0.3520639538764953,0.0,0.0,0.0,51.22433471679688,25.0,1133.67236328125,-13531.6875,233.44044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,308.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3433214724063873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003484276530798,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730920,293.1924743652344,297.1499938964844,293.1499938964844,0.1105260029435157,-2480.381103515625,304.16552734375,0.7589746713638306,0.1734745949506759,0.1575387418270111,293.14556884765625,297.1499938964844,293.1499938964844,0.0428597517311573,-1343.2733154296875,304.1506042480469,0.6090319156646729,0.0895101800560951,0.0854158923029899,293.21942138671875,297.1499938964844,293.1499938964844,0.2285433262586593,-3442.23876953125,304.18182373046875,0.9210224747657776,0.3107521831989288,0.2183534204959869,293.2726745605469,297.1499938964844,293.1499938964844,0.3168173134326935,-6009.4609375,304.2386474609375,0.9990000128746032,0.4297272861003876,0.3795208036899566,293.18328857421875,297.1499938964844,293.1499938964844,0.0137747153639793,-3595.13525390625,303.94940185546875,0.4901286661624908,0.050000000745058,0.2321730405092239,291.08721923828125,291.1499938964844,270.40289306640625,267.8341064453125,282.32000732421875,293.2430419921875,291.2119445800781,1.0,0.274343341588974,0.976843535900116,0.976843535900116,0.6588069200515747,1.0,-1.2877815961837769,0.6101136207580566,0.677668035030365,0.3520639538764953,0.0,0.0,0.0,51.22433471679688,25.0,1133.67236328125,-13531.6875,233.44044494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1414794921875,308.7579040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3433214724063873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003484276530798,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
730980,293.1910705566406,297.1499938964844,293.1499938964844,0.0990124568343162,-2251.063232421875,304.1791381835937,0.7752692699432373,0.1726849824190139,0.1566604673862457,293.1236572265625,297.1499938964844,293.1499938964844,0.0401295274496078,-1281.087158203125,304.15478515625,0.6320686936378479,0.0940686762332916,0.0893407389521598,293.2200622558594,297.1499938964844,293.1499938964844,0.2040534168481826,-3125.353271484375,304.2112121582031,0.943592607975006,0.3088603317737579,0.2169189453125,293.22509765625,297.1499938964844,293.1499938964844,0.2623495459556579,-5139.77685546875,304.29803466796875,0.9990000128746032,0.4362328350543976,0.3541454374790191,293.1826477050781,297.1499938964844,293.1499938964844,0.0122159393504261,-3261.794677734375,303.9603271484375,0.5016517043113708,0.050000000745058,0.2312423288822174,292.2532958984375,291.1499938964844,270.4605407714844,267.8824157714844,283.4253234863281,293.2063903808594,292.34375,1.0,0.2642607986927032,0.953687071800232,0.953687071800232,0.8862689733505249,1.0,-1.2581337690353394,0.5400571823120117,0.7180765867233276,0.2901871800422668,0.0,0.0,0.0,45.81059646606445,28.0,1376.4534912109375,-13208.2353515625,211.05758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8216552734375,309.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3351910710334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003401763096917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731040,293.1910705566406,297.1499938964844,293.1499938964844,0.0990124568343162,-2251.063232421875,304.1791381835937,0.7752692699432373,0.1726849824190139,0.1566604673862457,293.1236572265625,297.1499938964844,293.1499938964844,0.0401295274496078,-1281.087158203125,304.15478515625,0.6320686936378479,0.0940686762332916,0.0893407389521598,293.2200622558594,297.1499938964844,293.1499938964844,0.2040534168481826,-3125.353271484375,304.2112121582031,0.943592607975006,0.3088603317737579,0.2169189453125,293.22509765625,297.1499938964844,293.1499938964844,0.2623495459556579,-5139.77685546875,304.29803466796875,0.9990000128746032,0.4362328350543976,0.3541454374790191,293.1826477050781,297.1499938964844,293.1499938964844,0.0122159393504261,-3261.794677734375,303.9603271484375,0.5016517043113708,0.050000000745058,0.2312423288822174,292.2532958984375,291.1499938964844,270.4605407714844,267.8824157714844,283.4253234863281,293.2063903808594,292.34375,1.0,0.2642607986927032,0.953687071800232,0.953687071800232,0.8862689733505249,1.0,-1.2581337690353394,0.5400571823120117,0.7180765867233276,0.2901871800422668,0.0,0.0,0.0,45.81059646606445,28.0,1376.4534912109375,-13208.2353515625,211.05758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8216552734375,309.5491027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3351910710334778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003401763096917,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731100,293.1903991699219,297.1499938964844,293.1499938964844,0.0948132127523422,-2166.906982421875,304.18145751953125,0.7820166945457458,0.1722977012395858,0.1562397330999374,293.1146240234375,297.1499938964844,293.1499938964844,0.0394735597074031,-1264.30517578125,304.15509033203125,0.6423044800758362,0.0961809009313583,0.0913705080747604,293.22021484375,297.1499938964844,293.1499938964844,0.1950293481349945,-3007.87060546875,304.2164306640625,0.9523682594299316,0.3079425692558288,0.2162153571844101,293.1973571777344,297.1499938964844,293.1499938964844,0.2430470734834671,-4827.197265625,304.3060302734375,0.9990000128746032,0.4407244622707367,0.3443132638931274,293.1823425292969,297.1499938964844,293.1499938964844,0.011686023324728,-3141.57421875,303.963134765625,0.5065596699714661,0.050000000745058,0.2308990359306335,292.6762084960937,291.1499938964844,270.49102783203125,267.9078063964844,283.56805419921875,293.19415283203125,292.7512512207031,1.0,0.2604757249355316,0.9421088099479676,0.9421088099479676,1.0,1.0,-1.2470035552978516,0.5283023118972778,0.7187013030052185,0.2812329530715942,0.0,0.0,0.0,43.81086349487305,28.0,1251.6907958984375,-13215.2294921875,202.97169494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.125732421875,309.8515014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3304955959320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003354110231157,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731160,293.189697265625,297.1499938964844,293.1499938964844,0.0914046689867973,-2098.7080078125,304.181884765625,0.7876472473144531,0.1719247102737426,0.155844047665596,293.1081237792969,297.1499938964844,293.1499938964844,0.0389882549643516,-1251.237548828125,304.155029296875,0.6513525247573853,0.0979075655341148,0.0931391194462776,293.2201538085937,297.1499938964844,293.1499938964844,0.1876854747533798,-2912.052490234375,304.2176208496094,0.9593470096588136,0.307067334651947,0.2155490219593048,293.1691589355469,297.1499938964844,293.1499938964844,0.2278401255607605,-4579.13623046875,304.3052062988281,0.9990000128746032,0.4456617832183838,0.3363158404827118,293.1820983886719,297.1499938964844,293.1499938964844,0.0112724648788571,-3045.235107421875,303.96453857421875,0.5107936859130859,0.050000000745058,0.2306269258260727,293.0180969238281,291.1499938964844,270.5225524902344,267.9340209960937,283.41558837890625,293.1880187988281,293.0733337402344,1.0,0.2573907077312469,0.953687071800232,0.953687071800232,0.8155546188354492,1.0,-1.2379236221313477,0.5355613231658936,0.7023622989654541,0.2906097769737243,0.0,0.0,0.0,42.22306060791016,46.0,1051.2713623046875,-13350.8720703125,196.56985473632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.376953125,310.0614318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3257695734500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003306147118564,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731220,293.1883239746094,297.1499938964844,293.1499938964844,0.0911259055137634,-2095.710205078125,304.1709899902344,0.7846516966819763,0.1711920350790023,0.155196413397789,293.108154296875,297.1499938964844,293.1499938964844,0.0406700819730758,-1281.435791015625,304.15008544921875,0.6543152332305908,0.0990099236369133,0.0950691625475883,293.2193298339844,297.1499938964844,293.1499938964844,0.1864444762468338,-2901.49169921875,304.1956481933594,0.9551641345024108,0.3054514527320862,0.2143985629081726,293.1273193359375,297.1499938964844,293.1499938964844,0.2283479422330856,-4605.1640625,304.2502136230469,0.9990000128746032,0.4537238776683807,0.3386650681495666,293.18182373046875,297.1499938964844,293.1499938964844,0.0112969866022467,-3053.966796875,303.95465087890625,0.5095258355140686,0.050000000745058,0.2307063192129135,293.048828125,291.1499938964844,270.5885925292969,267.9887390136719,279.4605712890625,293.1866149902344,292.93475341796875,1.0,0.2591719329357147,0.976843535900116,0.976843535900116,0.4466637969017029,1.0,-1.2409838438034058,0.7763669490814209,0.4646169245243072,0.528754711151123,0.0,0.0,0.0,42.70574188232422,64.0,-314.12091064453125,-15282.3857421875,198.7523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4985656738281,309.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3191297650337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003238761273678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731280,293.1883239746094,297.1499938964844,293.1499938964844,0.0911259055137634,-2095.710205078125,304.1709899902344,0.7846516966819763,0.1711920350790023,0.155196413397789,293.108154296875,297.1499938964844,293.1499938964844,0.0406700819730758,-1281.435791015625,304.15008544921875,0.6543152332305908,0.0990099236369133,0.0950691625475883,293.2193298339844,297.1499938964844,293.1499938964844,0.1864444762468338,-2901.49169921875,304.1956481933594,0.9551641345024108,0.3054514527320862,0.2143985629081726,293.1273193359375,297.1499938964844,293.1499938964844,0.2283479422330856,-4605.1640625,304.2502136230469,0.9990000128746032,0.4537238776683807,0.3386650681495666,293.18182373046875,297.1499938964844,293.1499938964844,0.0112969866022467,-3053.966796875,303.95465087890625,0.5095258355140686,0.050000000745058,0.2307063192129135,293.048828125,291.1499938964844,270.5885925292969,267.9887390136719,279.4605712890625,293.1866149902344,292.93475341796875,1.0,0.2591719329357147,0.976843535900116,0.976843535900116,0.4466637969017029,1.0,-1.2409838438034058,0.7763669490814209,0.4646169245243072,0.528754711151123,0.0,0.0,0.0,42.70574188232422,64.0,-314.12091064453125,-15282.3857421875,198.7523651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4985656738281,309.5830383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3191297650337219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003238761273678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
