time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.18658447265625,297.1499938964844,293.1499938964844,0.1064254641532898,-2408.071533203125,304.1395263671875,0.7683335542678833,0.1705780029296875,0.1547663509845733,293.130615234375,297.1499938964844,293.1499938964844,0.0489576011896133,-1447.9306640625,304.13702392578125,0.6373493671417236,0.0955608636140823,0.0930705964565277,293.2161560058594,297.1499938964844,293.1499938964844,0.2177072912454605,-3321.816650390625,304.13037109375,0.932891845703125,0.304334431886673,0.2136455327272415,293.1239318847656,297.1499938964844,293.1499938964844,0.2858169972896576,-5583.01318359375,304.1229248046875,0.9990000128746032,0.4550767242908478,0.3593173921108246,293.1820373535156,297.1499938964844,293.1499938964844,0.0134070506319403,-3534.876953125,303.9076538085937,0.4991863369941711,0.050000000745058,0.2314271628856659,291.2981262207031,291.1499938964844,270.6583251953125,268.04620361328125,277.5851135253906,293.1873474121094,291.2393798828125,1.0,0.2676835656166076,0.6245437264442444,0.6245437264442444,0.375456303358078,1.0,-1.2628134489059448,0.8715079426765442,0.391305536031723,0.6158604621887207,0.0,0.0,0.0,46.8482551574707,82.0,-1400.337158203125,-15726.033203125,215.3140411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7653503417969,308.6744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3225247263908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003273215843364,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731400,293.18658447265625,297.1499938964844,293.1499938964844,0.1064254641532898,-2408.071533203125,304.1395263671875,0.7683335542678833,0.1705780029296875,0.1547663509845733,293.130615234375,297.1499938964844,293.1499938964844,0.0489576011896133,-1447.9306640625,304.13702392578125,0.6373493671417236,0.0955608636140823,0.0930705964565277,293.2161560058594,297.1499938964844,293.1499938964844,0.2177072912454605,-3321.816650390625,304.13037109375,0.932891845703125,0.304334431886673,0.2136455327272415,293.1239318847656,297.1499938964844,293.1499938964844,0.2858169972896576,-5583.01318359375,304.1229248046875,0.9990000128746032,0.4550767242908478,0.3593173921108246,293.1820373535156,297.1499938964844,293.1499938964844,0.0134070506319403,-3534.876953125,303.9076538085937,0.4991863369941711,0.050000000745058,0.2314271628856659,291.2981262207031,291.1499938964844,270.6583251953125,268.04620361328125,277.5851135253906,293.1873474121094,291.2393798828125,1.0,0.2676835656166076,0.6245437264442444,0.6245437264442444,0.375456303358078,1.0,-1.2628134489059448,0.8715079426765442,0.391305536031723,0.6158604621887207,0.0,0.0,0.0,46.8482551574707,82.0,-1400.337158203125,-15726.033203125,215.3140411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7653503417969,308.6744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3225247263908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003273215843364,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731460,293.1859130859375,297.1499938964844,293.1499938964844,0.1094439774751663,-2468.495849609375,304.1381225585937,0.7448965311050415,0.1697896867990493,0.1543767899274826,293.1737976074219,297.1499938964844,293.1499938964844,0.0453325659036636,-1388.9345703125,304.1475830078125,0.6042470335960388,0.0873410403728485,0.0867919251322746,293.2145080566406,297.1499938964844,293.1499938964844,0.2239884287118911,-3402.8935546875,304.1267395019531,0.9000592827796936,0.3029980063438415,0.2129963785409927,293.16900634765625,297.1499938964844,293.1499938964844,0.3287225067615509,-6265.36865234375,304.0606384277344,0.9990000128746032,0.4467085301876068,0.3941735923290252,293.18389892578125,297.1499938964844,293.1499938964844,0.0139637114480137,-3648.827880859375,303.8837585449219,0.4838605523109436,0.050000000745058,0.2327406853437423,290.9248046875,291.1499938964844,270.7313232421875,268.10614013671875,278.45709228515625,293.1864929199219,290.89801025390625,1.0,0.2813248932361603,0.6045730710029602,0.6045730710029602,0.3954269587993622,1.0,-1.2974416017532349,0.8497354388237,0.4477061927318573,0.5816847085952759,0.0,0.0,0.0,54.29835891723633,85.0,-731.3933715820312,-15374.681640625,244.20407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,308.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3261509239673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003310017345938,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731520,293.1859130859375,297.1499938964844,293.1499938964844,0.1094439774751663,-2468.495849609375,304.1381225585937,0.7448965311050415,0.1697896867990493,0.1543767899274826,293.1737976074219,297.1499938964844,293.1499938964844,0.0453325659036636,-1388.9345703125,304.1475830078125,0.6042470335960388,0.0873410403728485,0.0867919251322746,293.2145080566406,297.1499938964844,293.1499938964844,0.2239884287118911,-3402.8935546875,304.1267395019531,0.9000592827796936,0.3029980063438415,0.2129963785409927,293.16900634765625,297.1499938964844,293.1499938964844,0.3287225067615509,-6265.36865234375,304.0606384277344,0.9990000128746032,0.4467085301876068,0.3941735923290252,293.18389892578125,297.1499938964844,293.1499938964844,0.0139637114480137,-3648.827880859375,303.8837585449219,0.4838605523109436,0.050000000745058,0.2327406853437423,290.9248046875,291.1499938964844,270.7313232421875,268.10614013671875,278.45709228515625,293.1864929199219,290.89801025390625,1.0,0.2813248932361603,0.6045730710029602,0.6045730710029602,0.3954269587993622,1.0,-1.2974416017532349,0.8497354388237,0.4477061927318573,0.5816847085952759,0.0,0.0,0.0,54.29835891723633,85.0,-731.3933715820312,-15374.681640625,244.20407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,308.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3261509239673614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003310017345938,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731580,293.1857604980469,297.1499938964844,293.1499938964844,0.111237533390522,-2504.291015625,304.1391296386719,0.723082423210144,0.1689067184925079,0.1539042443037033,293.22955322265625,297.1499938964844,293.1499938964844,0.0367209799587726,-1243.4415283203125,304.16278076171875,0.5534095764160156,0.0754251256585121,0.0762753710150718,293.2142028808594,297.1499938964844,293.1499938964844,0.2276709377765655,-3449.612060546875,304.1284484863281,0.8708722591400146,0.3014253675937652,0.2121683061122894,293.2460632324219,297.1499938964844,293.1499938964844,0.3549321293830871,-6662.9130859375,304.0504150390625,0.9879776239395142,0.4306027889251709,0.4122559428215027,293.18658447265625,297.1499938964844,293.1499938964844,0.014392408542335,-3732.354248046875,303.85906982421875,0.4661206603050232,0.050000000745058,0.2343243360519409,290.6877746582031,291.1499938964844,270.80731201171875,268.1683044433594,278.8487548828125,293.2265930175781,290.672607421875,1.0,0.2922879159450531,0.5966663360595703,0.5966663360595703,0.4033336341381073,1.0,-1.3068197965621948,0.837601900100708,0.4692179262638092,0.5646930932998657,0.0,0.0,0.0,62.84141159057617,88.0,-403.13623046875,-15121.82421875,266.7894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,308.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3297590911388397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003346635494381,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731640,293.1857604980469,297.1499938964844,293.1499938964844,0.111237533390522,-2504.291015625,304.1391296386719,0.723082423210144,0.1689067184925079,0.1539042443037033,293.22955322265625,297.1499938964844,293.1499938964844,0.0367209799587726,-1243.4415283203125,304.16278076171875,0.5534095764160156,0.0754251256585121,0.0762753710150718,293.2142028808594,297.1499938964844,293.1499938964844,0.2276709377765655,-3449.612060546875,304.1284484863281,0.8708722591400146,0.3014253675937652,0.2121683061122894,293.2460632324219,297.1499938964844,293.1499938964844,0.3549321293830871,-6662.9130859375,304.0504150390625,0.9879776239395142,0.4306027889251709,0.4122559428215027,293.18658447265625,297.1499938964844,293.1499938964844,0.014392408542335,-3732.354248046875,303.85906982421875,0.4661206603050232,0.050000000745058,0.2343243360519409,290.6877746582031,291.1499938964844,270.80731201171875,268.1683044433594,278.8487548828125,293.2265930175781,290.672607421875,1.0,0.2922879159450531,0.5966663360595703,0.5966663360595703,0.4033336341381073,1.0,-1.3068197965621948,0.837601900100708,0.4692179262638092,0.5646930932998657,0.0,0.0,0.0,62.84141159057617,88.0,-403.13623046875,-15121.82421875,266.7894592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296569824219,308.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3297590911388397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003346635494381,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731700,293.1858825683594,297.1499938964844,293.1499938964844,0.1115365549921989,-2510.212890625,304.1405639648437,0.7116817831993103,0.1684326380491256,0.1536893993616104,293.2468566894531,297.1499938964844,293.1499938964844,0.0325251892209053,-1171.0504150390625,304.16802978515625,0.5284518599510193,0.0710118934512138,0.0715495869517326,293.2142944335937,297.1499938964844,293.1499938964844,0.228230282664299,-3456.260986328125,304.1313781738281,0.8565581440925598,0.3005958199501037,0.211755633354187,293.2696228027344,297.1499938964844,293.1499938964844,0.3512043952941894,-6596.3388671875,304.0752258300781,0.9692317247390748,0.4247470498085022,0.4058071374893188,293.1880187988281,297.1499938964844,293.1499938964844,0.0145358489826321,-3758.158203125,303.8474426269531,0.4545389413833618,0.050000000745058,0.2352679222822189,290.63427734375,291.1499938964844,270.8462829589844,268.2001037597656,278.9530334472656,293.2510681152344,290.62811279296875,1.0,0.2964521944522857,0.5948147177696228,0.5948147177696228,0.4051852822303772,1.0,-1.2938555479049685,0.825401782989502,0.4684537351131439,0.5559903383255005,0.0,0.0,0.0,67.68311309814453,88.0,-259.3506164550781,-14952.478515625,272.3055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83416748046875,307.9957580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3312579393386841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003361847193446,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731760,293.1861572265625,297.1499938964844,293.1499938964844,0.1115215942263603,-2510.01318359375,304.1423034667969,0.7020803093910217,0.1679234802722931,0.1534058451652526,293.2574768066406,297.1499938964844,293.1499938964844,0.0294524524360895,-1116.375244140625,304.1702880859375,0.5108479857444763,0.0676965862512588,0.0680887699127197,293.214599609375,297.1499938964844,293.1499938964844,0.228180781006813,-3455.162841796875,304.1348571777344,0.8457611799240112,0.2997253835201263,0.2112872451543808,293.2825012207031,297.1499938964844,293.1499938964844,0.3481864333152771,-6543.82568359375,304.09423828125,0.9532516002655028,0.4206946194171905,0.40135458111763,293.189697265625,297.1499938964844,293.1499938964844,0.0146227171644568,-3773.713623046875,303.8355407714844,0.4460009932518005,0.050000000745058,0.2360610365867614,290.61065673828125,291.1499938964844,270.8858642578125,268.2323608398437,279.0222473144531,293.2626037597656,290.6076354980469,1.0,0.3000838458538055,0.5937302112579346,0.5937302112579346,0.4062697887420654,1.0,-1.2844030857086182,0.8172042369842529,0.4671988487243652,0.5498517751693726,0.0,0.0,0.0,71.76563262939453,76.0,-156.85232543945312,-14839.1552734375,277.4577941894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7806701660156,307.97955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.33248370885849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003374287043698,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731820,293.1865234375,297.1499938964844,293.1499938964844,0.1109314709901809,-2498.93212890625,304.1458435058594,0.6953164339065552,0.1669332385063171,0.1526024788618087,293.2699584960937,297.1499938964844,293.1499938964844,0.0247678365558385,-1028.9036865234375,304.1712646484375,0.4922520220279693,0.0624246336519718,0.0628369972109794,293.21514892578125,297.1499938964844,293.1499938964844,0.2270516455173492,-3440.181396484375,304.1417541503906,0.8384439945220947,0.2979739606380462,0.210144892334938,293.2928466796875,297.1499938964844,293.1499938964844,0.3436424434185028,-6465.65185546875,304.1200561523437,0.9403461217880248,0.4152138233184814,0.3955847024917602,293.19317626953125,297.1499938964844,293.1499938964844,0.0146229546517133,-3777.062744140625,303.8115234375,0.4411637485027313,0.050000000745058,0.2365616112947464,290.6011962890625,291.1499938964844,270.9666748046875,268.2980651855469,279.09918212890625,293.2734375,290.602294921875,1.0,0.3007165789604187,0.593008279800415,0.593008279800415,0.4069916903972626,1.0,-1.269436955451965,0.8065962791442871,0.4628406167030334,0.5419631004333496,0.0,0.0,0.0,74.190673828125,64.0,-35.455467224121094,-14700.0361328125,276.7023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566223144531,308.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3342798948287964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003392515936866,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731880,293.1865234375,297.1499938964844,293.1499938964844,0.1109314709901809,-2498.93212890625,304.1458435058594,0.6953164339065552,0.1669332385063171,0.1526024788618087,293.2699584960937,297.1499938964844,293.1499938964844,0.0247678365558385,-1028.9036865234375,304.1712646484375,0.4922520220279693,0.0624246336519718,0.0628369972109794,293.21514892578125,297.1499938964844,293.1499938964844,0.2270516455173492,-3440.181396484375,304.1417541503906,0.8384439945220947,0.2979739606380462,0.210144892334938,293.2928466796875,297.1499938964844,293.1499938964844,0.3436424434185028,-6465.65185546875,304.1200561523437,0.9403461217880248,0.4152138233184814,0.3955847024917602,293.19317626953125,297.1499938964844,293.1499938964844,0.0146229546517133,-3777.062744140625,303.8115234375,0.4411637485027313,0.050000000745058,0.2365616112947464,290.6011962890625,291.1499938964844,270.9666748046875,268.2980651855469,279.09918212890625,293.2734375,290.602294921875,1.0,0.3007165789604187,0.593008279800415,0.593008279800415,0.4069916903972626,1.0,-1.269436955451965,0.8065962791442871,0.4628406167030334,0.5419631004333496,0.0,0.0,0.0,74.190673828125,64.0,-35.455467224121094,-14700.0361328125,276.7023010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7566223144531,308.0010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3342798948287964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003392515936866,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
731940,293.18621826171875,297.1499938964844,293.1499938964844,0.1099322661757469,-2479.98193359375,304.1488952636719,0.6977410912513733,0.1660699695348739,0.1517265439033508,293.2781066894531,297.1499938964844,293.1499938964844,0.0212136898189783,-953.3660278320312,304.1701354980469,0.481520265340805,0.0577334873378276,0.0582399703562259,293.2153015136719,297.1499938964844,293.1499938964844,0.2250382900238037,-3414.33837890625,304.1478271484375,0.840993344783783,0.2962942719459533,0.2089067697525024,293.29498291015625,297.1499938964844,293.1499938964844,0.3392427265644073,-6392.87255859375,304.13720703125,0.9421585202217102,0.4111503362655639,0.3914528489112854,293.19610595703125,297.1499938964844,293.1499938964844,0.0144807873293757,-3756.9326171875,303.7887268066406,0.444558709859848,0.050000000745058,0.2362069636583328,290.6280517578125,291.1499938964844,271.04937744140625,268.3651123046875,279.13348388671875,293.2779846191406,290.6320495605469,1.0,0.2966379821300506,0.5932945013046265,0.5932945013046265,0.4067055284976959,1.0,-1.2559951543807983,0.7992438077926636,0.4567513465881347,0.5366836786270142,0.0,0.0,0.0,72.07177734375,52.0,30.415342330932617,-14618.421875,266.8181457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025207519531,308.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3353193402290344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003403064911253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732000,293.18621826171875,297.1499938964844,293.1499938964844,0.1099322661757469,-2479.98193359375,304.1488952636719,0.6977410912513733,0.1660699695348739,0.1517265439033508,293.2781066894531,297.1499938964844,293.1499938964844,0.0212136898189783,-953.3660278320312,304.1701354980469,0.481520265340805,0.0577334873378276,0.0582399703562259,293.2153015136719,297.1499938964844,293.1499938964844,0.2250382900238037,-3414.33837890625,304.1478271484375,0.840993344783783,0.2962942719459533,0.2089067697525024,293.29498291015625,297.1499938964844,293.1499938964844,0.3392427265644073,-6392.87255859375,304.13720703125,0.9421585202217102,0.4111503362655639,0.3914528489112854,293.19610595703125,297.1499938964844,293.1499938964844,0.0144807873293757,-3756.9326171875,303.7887268066406,0.444558709859848,0.050000000745058,0.2362069636583328,290.6280517578125,291.1499938964844,271.04937744140625,268.3651123046875,279.13348388671875,293.2779846191406,290.6320495605469,1.0,0.2966379821300506,0.5932945013046265,0.5932945013046265,0.4067055284976959,1.0,-1.2559951543807983,0.7992438077926636,0.4567513465881347,0.5366836786270142,0.0,0.0,0.0,72.07177734375,52.0,30.415342330932617,-14618.421875,266.8181457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8025207519531,308.0736694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3353193402290344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003403064911253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732060,293.185302734375,297.1499938964844,293.1499938964844,0.1087032705545425,-2456.55712890625,304.1512756347656,0.7066503763198853,0.1653321683406829,0.150857388973236,293.2846984863281,297.1499938964844,293.1499938964844,0.0179217755794525,-875.575439453125,304.1689147949219,0.4737848043441772,0.0531496703624725,0.0537001304328441,293.2149963378906,297.1499938964844,293.1499938964844,0.2224612832069397,-3381.616455078125,304.15283203125,0.8505896925926208,0.2946965396404266,0.2076413482427597,293.2943420410156,297.1499938964844,293.1499938964844,0.334370881319046,-6314.76904296875,304.14947509765625,0.9535630345344543,0.4076071679592132,0.3878393769264221,293.19830322265625,297.1499938964844,293.1499938964844,0.0142517797648906,-3721.712646484375,303.7677307128906,0.454089492559433,0.050000000745058,0.2353091686964035,290.6800537109375,291.1499938964844,271.13360595703125,268.4332275390625,279.1488037109375,293.2804260253906,290.6861877441406,1.0,0.2892008125782013,0.5940380692481995,0.5940380692481995,0.4059619009494781,1.0,-1.242568016052246,0.7929264307022095,0.4496415853500366,0.5323078632354736,0.0,0.0,0.0,67.05429077148438,40.0,70.20344543457031,-14561.369140625,250.9857635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890991210937,308.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3356793820858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003406718897167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732120,293.185302734375,297.1499938964844,293.1499938964844,0.1087032705545425,-2456.55712890625,304.1512756347656,0.7066503763198853,0.1653321683406829,0.150857388973236,293.2846984863281,297.1499938964844,293.1499938964844,0.0179217755794525,-875.575439453125,304.1689147949219,0.4737848043441772,0.0531496703624725,0.0537001304328441,293.2149963378906,297.1499938964844,293.1499938964844,0.2224612832069397,-3381.616455078125,304.15283203125,0.8505896925926208,0.2946965396404266,0.2076413482427597,293.2943420410156,297.1499938964844,293.1499938964844,0.334370881319046,-6314.76904296875,304.14947509765625,0.9535630345344543,0.4076071679592132,0.3878393769264221,293.19830322265625,297.1499938964844,293.1499938964844,0.0142517797648906,-3721.712646484375,303.7677307128906,0.454089492559433,0.050000000745058,0.2353091686964035,290.6800537109375,291.1499938964844,271.13360595703125,268.4332275390625,279.1488037109375,293.2804260253906,290.6861877441406,1.0,0.2892008125782013,0.5940380692481995,0.5940380692481995,0.4059619009494781,1.0,-1.242568016052246,0.7929264307022095,0.4496415853500366,0.5323078632354736,0.0,0.0,0.0,67.05429077148438,40.0,70.20344543457031,-14561.369140625,250.9857635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8890991210937,308.1788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3356793820858001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003406718897167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732180,293.1840209960937,297.1499938964844,293.1499938964844,0.1073405370116233,-2430.484130859375,304.1531066894531,0.7206838130950928,0.1646989732980728,0.1500152796506881,293.29052734375,297.1499938964844,293.1499938964844,0.0153278401121497,-804.9528198242188,304.1463928222656,0.470397800207138,0.050000000745058,0.0495489574968814,293.21441650390625,297.1499938964844,293.1499938964844,0.2195198088884353,-3344.447998046875,304.1567687988281,0.8671653270721436,0.293168157339096,0.2063709199428558,293.29254150390625,297.1499938964844,293.1499938964844,0.3290423154830932,-6230.87841796875,304.158447265625,0.972015142440796,0.4043143391609192,0.3844291567802429,293.1998291015625,297.1499938964844,293.1499938964844,0.0139705454930663,-3676.653076171875,303.74853515625,0.4694355726242065,0.050000000745058,0.2340508252382278,290.7494201660156,291.1499938964844,271.218994140625,268.50213623046875,279.1557006835937,293.2820129394531,290.7569580078125,1.0,0.2793191969394684,0.5949952006340027,0.5949952006340027,0.4050047993659973,1.0,-1.2294434309005735,0.7872483730316162,0.4421950578689575,0.5283546447753906,0.0,0.0,0.0,60.116825103759766,28.0,95.50709533691406,-14517.970703125,231.5532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,308.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3354248106479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003404135350137,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732240,293.1840209960937,297.1499938964844,293.1499938964844,0.1073405370116233,-2430.484130859375,304.1531066894531,0.7206838130950928,0.1646989732980728,0.1500152796506881,293.29052734375,297.1499938964844,293.1499938964844,0.0153278401121497,-804.9528198242188,304.1463928222656,0.470397800207138,0.050000000745058,0.0495489574968814,293.21441650390625,297.1499938964844,293.1499938964844,0.2195198088884353,-3344.447998046875,304.1567687988281,0.8671653270721436,0.293168157339096,0.2063709199428558,293.29254150390625,297.1499938964844,293.1499938964844,0.3290423154830932,-6230.87841796875,304.158447265625,0.972015142440796,0.4043143391609192,0.3844291567802429,293.1998291015625,297.1499938964844,293.1499938964844,0.0139705454930663,-3676.653076171875,303.74853515625,0.4694355726242065,0.050000000745058,0.2340508252382278,290.7494201660156,291.1499938964844,271.218994140625,268.50213623046875,279.1557006835937,293.2820129394531,290.7569580078125,1.0,0.2793191969394684,0.5949952006340027,0.5949952006340027,0.4050047993659973,1.0,-1.2294434309005735,0.7872483730316162,0.4421950578689575,0.5283546447753906,0.0,0.0,0.0,60.116825103759766,28.0,95.50709533691406,-14517.970703125,231.5532684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,308.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3354248106479645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003404135350137,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732300,293.18328857421875,297.1499938964844,293.1499938964844,0.1066392362117767,-2417.0517578125,304.15380859375,0.7297412157058716,0.1644139587879181,0.1496002227067947,293.29510498046875,297.1499938964844,293.1499938964844,0.0147848036140203,-791.080810546875,304.10675048828125,0.4778534173965454,0.050000000745058,0.0491882413625717,293.21405029296875,297.1499938964844,293.1499938964844,0.2179827690124511,-3325.079833984375,304.1583251953125,0.8789169192314148,0.2924239933490753,0.20573191344738,293.2914123535156,297.1499938964844,293.1499938964844,0.3262933790683746,-6187.97998046875,304.1618957519531,0.983497679233551,0.4027297496795654,0.3827633857727051,293.20037841796875,297.1499938964844,293.1499938964844,0.0138175338506698,-3651.691650390625,303.7394714355469,0.4778319001197815,0.050000000745058,0.2333020716905594,290.7872619628906,291.1499938964844,271.26202392578125,268.53680419921875,279.1577453613281,293.2833251953125,290.79473876953125,1.0,0.2737048268318176,0.5955386161804199,0.5955386161804199,0.4044614136219024,1.0,-1.2248462438583374,0.7857548594474792,0.4390914440155029,0.5270488858222961,0.0,0.0,0.0,56.03539657592773,28.0,100.85857391357422,-14510.490234375,221.3954315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05419921875,308.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3351072072982788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003400912100914,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732360,293.1824645996094,297.1499938964844,293.1499938964844,0.1059551611542701,-2403.952880859375,304.15435791015625,0.7404763698577881,0.1641506254673004,0.1491957157850265,293.3022766113281,297.1499938964844,293.1499938964844,0.0144981062039732,-783.1671752929688,304.05926513671875,0.4863953292369842,0.050000000745058,0.0490159168839454,293.213623046875,297.1499938964844,293.1499938964844,0.2164617776870727,-3305.954833984375,304.1595764160156,0.8930935859680176,0.2916949391365051,0.2050961107015609,293.2901611328125,297.1499938964844,293.1499938964844,0.3235723376274109,-6145.728515625,304.1646728515625,0.9955682754516602,0.4011828303337097,0.3811245262622833,293.2008361816406,297.1499938964844,293.1499938964844,0.0136638432741165,-3626.441162109375,303.7305603027344,0.4863955676555633,0.050000000745058,0.2325107157230377,290.8242492675781,291.1499938964844,271.3052062988281,268.5715637207031,279.1592102050781,293.2857971191406,290.8316345214844,1.0,0.2677063345909118,0.5961124300956726,0.5961124300956726,0.4038875699043274,1.0,-1.220471739768982,0.7844594120979309,0.4360123872756958,0.5258563756942749,0.0,0.0,0.0,51.72975540161133,25.0,102.69945526123048,-14503.74609375,210.92124938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10888671875,308.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3346967399120331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003396746469661,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732420,293.18072509765625,297.1499938964844,293.1499938964844,0.1046078875660896,-2377.8974609375,304.1551513671875,0.7561095952987671,0.1636846214532852,0.1485658884048462,293.3175964355469,297.1499938964844,293.1499938964844,0.014000098221004,-768.7959594726562,303.9593200683594,0.4979054629802704,0.050000000745058,0.0488090179860591,293.2126770019531,297.1499938964844,293.1499938964844,0.2132944911718368,-3265.977294921875,304.16168212890625,0.9135807752609252,0.2902747690677643,0.2039505243301391,293.2760925292969,297.1499938964844,293.1499938964844,0.3023907542228699,-5813.25634765625,304.1958312988281,0.9990000128746032,0.4004213213920593,0.3620693385601043,293.201416015625,297.1499938964844,293.1499938964844,0.013405792415142,-3581.540283203125,303.7138671875,0.4979054629802704,0.050000000745058,0.2315289676189422,290.9116516113281,291.1499938964844,271.3918762207031,268.6412353515625,279.1624450683594,293.2882385253906,290.92352294921875,1.0,0.2575311362743377,0.5973997116088867,0.5973997116088867,0.406682550907135,1.0,-1.19405198097229,0.769412636756897,0.424639344215393,0.5168750286102295,0.0,0.0,0.0,46.1059799194336,25.0,133.5016632080078,-14364.7724609375,190.59405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,308.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3334664404392242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003384260344319,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732480,293.18072509765625,297.1499938964844,293.1499938964844,0.1046078875660896,-2377.8974609375,304.1551513671875,0.7561095952987671,0.1636846214532852,0.1485658884048462,293.3175964355469,297.1499938964844,293.1499938964844,0.014000098221004,-768.7959594726562,303.9593200683594,0.4979054629802704,0.050000000745058,0.0488090179860591,293.2126770019531,297.1499938964844,293.1499938964844,0.2132944911718368,-3265.977294921875,304.16168212890625,0.9135807752609252,0.2902747690677643,0.2039505243301391,293.2760925292969,297.1499938964844,293.1499938964844,0.3023907542228699,-5813.25634765625,304.1958312988281,0.9990000128746032,0.4004213213920593,0.3620693385601043,293.201416015625,297.1499938964844,293.1499938964844,0.013405792415142,-3581.540283203125,303.7138671875,0.4979054629802704,0.050000000745058,0.2315289676189422,290.9116516113281,291.1499938964844,271.3918762207031,268.6412353515625,279.1624450683594,293.2882385253906,290.92352294921875,1.0,0.2575311362743377,0.5973997116088867,0.5973997116088867,0.406682550907135,1.0,-1.19405198097229,0.769412636756897,0.424639344215393,0.5168750286102295,0.0,0.0,0.0,46.1059799194336,25.0,133.5016632080078,-14364.7724609375,190.59405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22607421875,308.5765686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3334664404392242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003384260344319,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732540,293.1790771484375,297.1499938964844,293.1499938964844,0.0992318615317344,-2269.53125,304.16278076171875,0.7687686085700989,0.1632371842861175,0.1480303257703781,293.3273620605469,297.1499938964844,293.1499938964844,0.0129991173744201,-729.0317993164062,303.882568359375,0.5071905255317688,0.050000000745058,0.0486680604517459,293.2123718261719,297.1499938964844,293.1499938964844,0.2016690522432327,-3113.26513671875,304.177978515625,0.9307833313941956,0.2887546122074127,0.2028181552886963,293.2404479980469,297.1499938964844,293.1499938964844,0.2698147594928741,-5290.55224609375,304.2354736328125,0.9990000128746032,0.4044274687767029,0.3430986106395721,293.2018737792969,297.1499938964844,293.1499938964844,0.01263178139925,-3414.588623046875,303.7135925292969,0.5071905255317688,0.050000000745058,0.2308603376150131,291.4372863769531,291.1499938964844,271.4786376953125,268.7108459472656,281.5720520019531,293.2790222167969,291.53973388671875,1.0,0.2492042928934097,0.954506814479828,0.954506814479828,0.5611583590507507,1.0,-1.1683039665222168,0.621070384979248,0.547233521938324,0.3750554323196411,0.0,0.0,0.0,42.15202713012695,28.0,851.545654296875,-13277.7919921875,174.32711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489501953125,309.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3294121921062469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003343115095049,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732600,293.1790771484375,297.1499938964844,293.1499938964844,0.0992318615317344,-2269.53125,304.16278076171875,0.7687686085700989,0.1632371842861175,0.1480303257703781,293.3273620605469,297.1499938964844,293.1499938964844,0.0129991173744201,-729.0317993164062,303.882568359375,0.5071905255317688,0.050000000745058,0.0486680604517459,293.2123718261719,297.1499938964844,293.1499938964844,0.2016690522432327,-3113.26513671875,304.177978515625,0.9307833313941956,0.2887546122074127,0.2028181552886963,293.2404479980469,297.1499938964844,293.1499938964844,0.2698147594928741,-5290.55224609375,304.2354736328125,0.9990000128746032,0.4044274687767029,0.3430986106395721,293.2018737792969,297.1499938964844,293.1499938964844,0.01263178139925,-3414.588623046875,303.7135925292969,0.5071905255317688,0.050000000745058,0.2308603376150131,291.4372863769531,291.1499938964844,271.4786376953125,268.7108459472656,281.5720520019531,293.2790222167969,291.53973388671875,1.0,0.2492042928934097,0.954506814479828,0.954506814479828,0.5611583590507507,1.0,-1.1683039665222168,0.621070384979248,0.547233521938324,0.3750554323196411,0.0,0.0,0.0,42.15202713012695,28.0,851.545654296875,-13277.7919921875,174.32711791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489501953125,309.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3294121921062469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003343115095049,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732660,293.177734375,297.1499938964844,293.1499938964844,0.0927228555083274,-2137.7509765625,304.1689147949219,0.7780722379684448,0.1627758294343948,0.147528275847435,293.3388671875,297.1499938964844,293.1499938964844,0.0119192283600568,-682.0653686523438,303.8115539550781,0.5143235921859741,0.050000000745058,0.0485749989748001,293.212890625,297.1499938964844,293.1499938964844,0.1875334084033966,-2926.61181640625,304.1912841796875,0.9426685571670532,0.2870695292949676,0.2015921622514724,293.1999206542969,297.1499938964844,293.1499938964844,0.2406844347715377,-4815.3642578125,304.2539367675781,0.9990000128746032,0.4103529453277588,0.3299749493598938,293.2027587890625,297.1499938964844,293.1499938964844,0.0117522934451699,-3213.7392578125,303.7206420898437,0.5143235921859741,0.050000000745058,0.2304188758134842,292.1654968261719,291.1499938964844,271.5651550292969,268.7801208496094,281.4378967285156,293.27734375,292.20672607421875,1.0,0.2436310797929763,1.0,1.0,0.5397883057594299,1.0,-1.1498316526412964,0.6280116438865662,0.5218199491500854,0.3858953416347503,0.0,0.0,0.0,39.53515625,31.0,771.6639404296875,-13444.1669921875,163.66258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9796142578125,309.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3225834965705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003273812471888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732720,293.177734375,297.1499938964844,293.1499938964844,0.0927228555083274,-2137.7509765625,304.1689147949219,0.7780722379684448,0.1627758294343948,0.147528275847435,293.3388671875,297.1499938964844,293.1499938964844,0.0119192283600568,-682.0653686523438,303.8115539550781,0.5143235921859741,0.050000000745058,0.0485749989748001,293.212890625,297.1499938964844,293.1499938964844,0.1875334084033966,-2926.61181640625,304.1912841796875,0.9426685571670532,0.2870695292949676,0.2015921622514724,293.1999206542969,297.1499938964844,293.1499938964844,0.2406844347715377,-4815.3642578125,304.2539367675781,0.9990000128746032,0.4103529453277588,0.3299749493598938,293.2027587890625,297.1499938964844,293.1499938964844,0.0117522934451699,-3213.7392578125,303.7206420898437,0.5143235921859741,0.050000000745058,0.2304188758134842,292.1654968261719,291.1499938964844,271.5651550292969,268.7801208496094,281.4378967285156,293.27734375,292.20672607421875,1.0,0.2436310797929763,1.0,1.0,0.5397883057594299,1.0,-1.1498316526412964,0.6280116438865662,0.5218199491500854,0.3858953416347503,0.0,0.0,0.0,39.53515625,31.0,771.6639404296875,-13444.1669921875,163.66258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9796142578125,309.63232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3225834965705871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003273812471888,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732780,293.17657470703125,297.1499938964844,293.1499938964844,0.0898875743150711,-2081.184814453125,304.1672668457031,0.7836040258407593,0.162310391664505,0.1470687091350555,293.3573608398437,297.1499938964844,293.1499938964844,0.0113569553941488,-658.9596557617188,303.713623046875,0.5188772678375244,0.050000000745058,0.0485214814543724,293.212890625,297.1499938964844,293.1499938964844,0.1809765547513961,-2841.301025390625,304.18829345703125,0.9490797519683838,0.2854751944541931,0.2004234343767166,293.1634521484375,297.1499938964844,293.1499938964844,0.2266084104776382,-4588.43310546875,304.2424011230469,0.9990000128746032,0.4164928197860718,0.3221850395202636,293.2037658691406,297.1499938964844,293.1499938964844,0.011386202648282,-3129.800537109375,303.7117004394531,0.5188772678375244,0.050000000745058,0.2301650196313858,292.4538879394531,291.1499938964844,271.65106201171875,268.8488464355469,281.066650390625,293.2934265136719,292.47479248046875,1.0,0.2402497082948684,1.0,1.0,0.5184182524681091,1.0,-1.1381553411483765,0.6441349387168884,0.4940203428268432,0.4039197266101837,0.0,0.0,0.0,38.01014709472656,34.0,451.8287048339844,-13614.474609375,157.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2186584472656,309.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163356781005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210404829587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732840,293.17657470703125,297.1499938964844,293.1499938964844,0.0898875743150711,-2081.184814453125,304.1672668457031,0.7836040258407593,0.162310391664505,0.1470687091350555,293.3573608398437,297.1499938964844,293.1499938964844,0.0113569553941488,-658.9596557617188,303.713623046875,0.5188772678375244,0.050000000745058,0.0485214814543724,293.212890625,297.1499938964844,293.1499938964844,0.1809765547513961,-2841.301025390625,304.18829345703125,0.9490797519683838,0.2854751944541931,0.2004234343767166,293.1634521484375,297.1499938964844,293.1499938964844,0.2266084104776382,-4588.43310546875,304.2424011230469,0.9990000128746032,0.4164928197860718,0.3221850395202636,293.2037658691406,297.1499938964844,293.1499938964844,0.011386202648282,-3129.800537109375,303.7117004394531,0.5188772678375244,0.050000000745058,0.2301650196313858,292.4538879394531,291.1499938964844,271.65106201171875,268.8488464355469,281.066650390625,293.2934265136719,292.47479248046875,1.0,0.2402497082948684,1.0,1.0,0.5184182524681091,1.0,-1.1381553411483765,0.6441349387168884,0.4940203428268432,0.4039197266101837,0.0,0.0,0.0,38.01014709472656,34.0,451.8287048339844,-13614.474609375,157.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2186584472656,309.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3163356781005859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003210404829587,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732900,293.17626953125,297.1499938964844,293.1499938964844,0.0890213623642921,-2064.201416015625,304.16571044921875,0.7850002646446228,0.1620290130376815,0.1468215435743332,293.3681030273437,297.1499938964844,293.1499938964844,0.0111548779532313,-651.1416625976562,303.65802001953125,0.5202155709266663,0.050000000745058,0.0485065318644046,293.21270751953125,297.1499938964844,293.1499938964844,0.1789026260375976,-2814.751953125,304.1850891113281,0.9505302906036376,0.2847110629081726,0.1998737901449203,293.14874267578125,297.1499938964844,293.1499938964844,0.2225655168294906,-4524.4775390625,304.23291015625,0.9990000128746032,0.4192152619361877,0.3199741542339325,293.2042541503906,297.1499938964844,293.1499938964844,0.011280664242804,-3106.134521484375,303.7049560546875,0.5202155709266663,0.050000000745058,0.2300941050052642,292.53228759765625,291.1499938964844,271.69366455078125,268.88287353515625,280.865966796875,293.30230712890625,292.54443359375,1.0,0.2392524778842926,1.0,1.0,0.5077332258224487,1.0,-1.1344410181045532,0.6540881395339966,0.480352908372879,0.4141709506511688,0.0,0.0,0.0,37.573516845703125,34.0,314.22613525390625,-13693.025390625,155.44017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27313232421875,309.8451843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3135925233364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003182565560564,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
732960,293.1765441894531,297.1499938964844,293.1499938964844,0.0894031226634979,-2072.963623046875,304.1620483398437,0.785599946975708,0.1616427153348922,0.1465162485837936,293.3775939941406,297.1499938964844,293.1499938964844,0.0111108217388391,-651.7943725585938,303.5984191894531,0.521059513092041,0.050000000745058,0.048497274518013,293.21246337890625,297.1499938964844,293.1499938964844,0.1794389933347702,-2824.03564453125,304.1775207519531,0.95110285282135,0.2839660048484802,0.1993403881788253,293.1369323730469,297.1499938964844,293.1499938964844,0.2224659621715545,-4528.912109375,304.2177734375,0.9990000128746032,0.4215513467788696,0.3185972869396209,293.2046813964844,297.1499938964844,293.1499938964844,0.0113333724439144,-3122.688232421875,303.6932373046875,0.521059513092041,0.050000000745058,0.230050191283226,292.48809814453125,291.1499938964844,271.7359924316406,268.91668701171875,278.7684936523437,293.3041381835937,292.41864013671875,1.0,0.2386636435985565,0.9331849813461304,0.9331849813461304,0.406186580657959,1.0,-1.1317167282104492,0.7762176990509033,0.3554990291595459,0.5357682108879089,0.0,0.0,0.0,37.30992126464844,52.0,-213.23797607421875,-14605.23828125,154.2367706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22589111328125,309.5155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.311832457780838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003164703084621,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733020,293.1771240234375,297.1499938964844,293.1499938964844,0.0979084894061088,-2248.991455078125,304.1442565917969,0.7733361124992371,0.1608525365591049,0.1458761692047119,293.39361572265625,297.1499938964844,293.1499938964844,0.0120083568617701,-705.3889770507812,303.4237060546875,0.5130636096000671,0.050000000745058,0.0485906824469566,293.2110900878906,297.1499938964844,293.1499938964844,0.1965526342391967,-3058.824462890625,304.140625,0.9346017837524414,0.2826631069183349,0.1984618306159973,293.1310119628906,297.1499938964844,293.1499938964844,0.2565979063510895,-5118.990234375,304.1386108398437,0.9990000128746032,0.4231524169445038,0.3322083652019501,293.2055358886719,297.1499938964844,293.1499938964844,0.0124930562451481,-3407.76123046875,303.6278686523437,0.5130636096000671,0.050000000745058,0.230493277311325,291.4169006347656,291.1499938964844,271.8196105957031,268.9833984375,277.6063232421875,293.3139343261719,291.3689270019531,1.0,0.2447546571493148,0.6437227725982666,0.6437227725982666,0.3562772274017334,1.0,-1.1468631029129028,0.8350170254707336,0.3118460774421692,0.5871667861938477,0.0,0.0,0.0,39.82401657104492,70.0,-897.4965209960938,-14862.359375,163.61541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309875488281,308.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3134477436542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003181096108164,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
