time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1771240234375,297.1499938964844,293.1499938964844,0.0979084894061088,-2248.991455078125,304.1442565917969,0.7733361124992371,0.1608525365591049,0.1458761692047119,293.39361572265625,297.1499938964844,293.1499938964844,0.0120083568617701,-705.3889770507812,303.4237060546875,0.5130636096000671,0.050000000745058,0.0485906824469566,293.2110900878906,297.1499938964844,293.1499938964844,0.1965526342391967,-3058.824462890625,304.140625,0.9346017837524414,0.2826631069183349,0.1984618306159973,293.1310119628906,297.1499938964844,293.1499938964844,0.2565979063510895,-5118.990234375,304.1386108398437,0.9990000128746032,0.4231524169445038,0.3322083652019501,293.2055358886719,297.1499938964844,293.1499938964844,0.0124930562451481,-3407.76123046875,303.6278686523437,0.5130636096000671,0.050000000745058,0.230493277311325,291.4169006347656,291.1499938964844,271.8196105957031,268.9833984375,277.6063232421875,293.3139343261719,291.3689270019531,1.0,0.2447546571493148,0.6437227725982666,0.6437227725982666,0.3562772274017334,1.0,-1.1468631029129028,0.8350170254707336,0.3118460774421692,0.5871667861938477,0.0,0.0,0.0,39.82401657104492,70.0,-897.4965209960938,-14862.359375,163.61541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309875488281,308.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3134477436542511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003181096108164,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733140,293.1756286621094,297.1499938964844,293.1499938964844,0.0994080826640129,-2279.68994140625,304.14373779296875,0.7520790696144104,0.1604646146297454,0.1456251740455627,293.4071350097656,297.1499938964844,293.1499938964844,0.0120433894917368,-712.2728881835938,303.28955078125,0.4984922707080841,0.050000000745058,0.048799630254507,293.21051025390625,297.1499938964844,293.1499938964844,0.1991352587938308,-3093.41943359375,304.1396484375,0.904340922832489,0.2812356054782867,0.1976678520441055,293.1651611328125,297.1499938964844,293.1499938964844,0.2876908183097839,-5624.62109375,304.09063720703125,0.9990000128746032,0.4168044328689575,0.3608069717884063,293.2073059082031,297.1499938964844,293.1499938964844,0.0127550670877099,-3468.692626953125,303.5949401855469,0.4984922707080841,0.050000000745058,0.231484442949295,291.2035522460937,291.1499938964844,271.90155029296875,269.0487060546875,278.4616394042969,293.3343505859375,291.1883850097656,1.0,0.2568326592445373,0.6231629848480225,0.6231629848480225,0.3768370151519775,1.0,-1.1813684701919556,0.8184022307395935,0.3629662692546844,0.5570585131645203,0.0,0.0,0.0,45.48265075683594,73.0,-427.3653564453125,-14630.5322265625,185.3060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,308.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3153091073036194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003199986531399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733200,293.1756286621094,297.1499938964844,293.1499938964844,0.0994080826640129,-2279.68994140625,304.14373779296875,0.7520790696144104,0.1604646146297454,0.1456251740455627,293.4071350097656,297.1499938964844,293.1499938964844,0.0120433894917368,-712.2728881835938,303.28955078125,0.4984922707080841,0.050000000745058,0.048799630254507,293.21051025390625,297.1499938964844,293.1499938964844,0.1991352587938308,-3093.41943359375,304.1396484375,0.904340922832489,0.2812356054782867,0.1976678520441055,293.1651611328125,297.1499938964844,293.1499938964844,0.2876908183097839,-5624.62109375,304.09063720703125,0.9990000128746032,0.4168044328689575,0.3608069717884063,293.2073059082031,297.1499938964844,293.1499938964844,0.0127550670877099,-3468.692626953125,303.5949401855469,0.4984922707080841,0.050000000745058,0.231484442949295,291.2035522460937,291.1499938964844,271.90155029296875,269.0487060546875,278.4616394042969,293.3343505859375,291.1883850097656,1.0,0.2568326592445373,0.6231629848480225,0.6231629848480225,0.3768370151519775,1.0,-1.1813684701919556,0.8184022307395935,0.3629662692546844,0.5570585131645203,0.0,0.0,0.0,45.48265075683594,73.0,-427.3653564453125,-14630.5322265625,185.3060607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.385986328125,308.6532897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3153091073036194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003199986531399,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733260,293.175048828125,297.1499938964844,293.1499938964844,0.1004610583186149,-2301.11181640625,304.14410400390625,0.7349467277526855,0.1599392145872116,0.1454485952854156,293.4193420410156,297.1499938964844,293.1499938964844,0.012006320990622,-715.5960693359375,303.15631103515625,0.4866115152835846,0.050000000745058,0.0490120723843574,293.2107849121094,297.1499938964844,293.1499938964844,0.2004977911710739,-3111.742919921875,304.1408386230469,0.8808569312095642,0.2796472907066345,0.1967358142137527,293.2322082519531,297.1499938964844,293.1499938964844,0.3157944679260254,-6064.81494140625,304.064453125,0.9987054467201232,0.4028698205947876,0.3855969309806824,293.2101135253906,297.1499938964844,293.1499938964844,0.0129422675818204,-3512.807861328125,303.5611877441406,0.4866115152835846,0.050000000745058,0.2324921786785125,291.0653686523437,291.1499938964844,271.9814453125,269.11236572265625,278.849853515625,293.3460693359375,291.052734375,1.0,0.2674596011638641,0.615105390548706,0.615105390548706,0.3848946094512939,1.0,-1.211470127105713,0.8214540481567383,0.3900161385536194,0.5488141775131226,0.0,0.0,0.0,51.204219818115234,76.0,-249.5659027099609,-14574.09375,206.7478179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,308.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3174969851970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003222190716769,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733320,293.175048828125,297.1499938964844,293.1499938964844,0.1004610583186149,-2301.11181640625,304.14410400390625,0.7349467277526855,0.1599392145872116,0.1454485952854156,293.4193420410156,297.1499938964844,293.1499938964844,0.012006320990622,-715.5960693359375,303.15631103515625,0.4866115152835846,0.050000000745058,0.0490120723843574,293.2107849121094,297.1499938964844,293.1499938964844,0.2004977911710739,-3111.742919921875,304.1408386230469,0.8808569312095642,0.2796472907066345,0.1967358142137527,293.2322082519531,297.1499938964844,293.1499938964844,0.3157944679260254,-6064.81494140625,304.064453125,0.9987054467201232,0.4028698205947876,0.3855969309806824,293.2101135253906,297.1499938964844,293.1499938964844,0.0129422675818204,-3512.807861328125,303.5611877441406,0.4866115152835846,0.050000000745058,0.2324921786785125,291.0653686523437,291.1499938964844,271.9814453125,269.11236572265625,278.849853515625,293.3460693359375,291.052734375,1.0,0.2674596011638641,0.615105390548706,0.615105390548706,0.3848946094512939,1.0,-1.211470127105713,0.8214540481567383,0.3900161385536194,0.5488141775131226,0.0,0.0,0.0,51.204219818115234,76.0,-249.5659027099609,-14574.09375,206.7478179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,308.4118347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3174969851970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003222190716769,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733380,293.1762084960937,297.1499938964844,293.1499938964844,0.1006933897733688,-2306.127197265625,304.1457214355469,0.7137964963912964,0.1590688079595565,0.1450265049934387,293.4305419921875,297.1499938964844,293.1499938964844,0.0119316251948475,-716.2699584960938,303.0250244140625,0.4702678918838501,0.050000000745058,0.0493259914219379,293.2112121582031,297.1499938964844,293.1499938964844,0.2006431519985199,-3113.7724609375,304.14373779296875,0.8534426689147949,0.2780196666717529,0.1958469450473785,293.2763366699219,297.1499938964844,293.1499938964844,0.3077401220798492,-5928.26123046875,304.1058044433594,0.9644381403923036,0.3917417824268341,0.3739335238933563,293.2130432128906,297.1499938964844,293.1499938964844,0.0130896773189306,-3544.62451171875,303.52880859375,0.4702678918838501,0.050000000745058,0.2339812666177749,290.99566650390625,291.1499938964844,272.0589294433594,269.174072265625,279.02154541015625,293.3623046875,290.99334716796875,1.0,0.2756867110729217,0.611976146697998,0.611976146697998,0.3880238831043243,1.0,-1.1978695392608645,0.8061713576316833,0.3916981816291809,0.537158191204071,0.0,0.0,0.0,58.9672737121582,79.0,-105.90731048583984,-14344.4130859375,218.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,308.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3195505738258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003243032260797,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733440,293.1762084960937,297.1499938964844,293.1499938964844,0.1006933897733688,-2306.127197265625,304.1457214355469,0.7137964963912964,0.1590688079595565,0.1450265049934387,293.4305419921875,297.1499938964844,293.1499938964844,0.0119316251948475,-716.2699584960938,303.0250244140625,0.4702678918838501,0.050000000745058,0.0493259914219379,293.2112121582031,297.1499938964844,293.1499938964844,0.2006431519985199,-3113.7724609375,304.14373779296875,0.8534426689147949,0.2780196666717529,0.1958469450473785,293.2763366699219,297.1499938964844,293.1499938964844,0.3077401220798492,-5928.26123046875,304.1058044433594,0.9644381403923036,0.3917417824268341,0.3739335238933563,293.2130432128906,297.1499938964844,293.1499938964844,0.0130896773189306,-3544.62451171875,303.52880859375,0.4702678918838501,0.050000000745058,0.2339812666177749,290.99566650390625,291.1499938964844,272.0589294433594,269.174072265625,279.02154541015625,293.3623046875,290.99334716796875,1.0,0.2756867110729217,0.611976146697998,0.611976146697998,0.3880238831043243,1.0,-1.1978695392608645,0.8061713576316833,0.3916981816291809,0.537158191204071,0.0,0.0,0.0,58.9672737121582,79.0,-105.90731048583984,-14344.4130859375,218.0472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,308.3262023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3195505738258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003243032260797,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733500,293.1769714355469,297.1499938964844,293.1499938964844,0.1005138456821441,-2302.770263671875,304.1468200683594,0.7051863074302673,0.158590018749237,0.1447248309850692,293.43609619140625,297.1499938964844,293.1499938964844,0.0118553955107927,-714.7035522460938,302.9600830078125,0.4627041816711426,0.050000000745058,0.0494565404951572,293.2116394042969,297.1499938964844,293.1499938964844,0.2002058923244476,-3108.086669921875,304.1456604003906,0.8437072038650513,0.2771626710891723,0.1953546851873397,293.2850952148437,297.1499938964844,293.1499938964844,0.304945707321167,-5880.86572265625,304.1188659667969,0.9499242901802064,0.3884135484695434,0.3703785538673401,293.2147827148437,297.1499938964844,293.1499938964844,0.0131190186366438,-3551.460205078125,303.51275634765625,0.4627041816711426,0.050000000745058,0.2346005290746688,290.9879150390625,291.1499938964844,272.0966796875,269.2041320800781,279.0679931640625,293.3678894042969,290.98699951171875,1.0,0.2791958451271057,0.6114313006401062,0.6114313006401062,0.3885686695575714,1.0,-1.1935484409332275,0.802276074886322,0.3912724256515503,0.5342717170715332,0.0,0.0,0.0,62.21158218383789,79.0,-59.4701042175293,-14279.9755859375,223.1475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92840576171875,308.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3203449547290802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003251094312872,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733560,293.1776123046875,297.1499938964844,293.1499938964844,0.1002730801701545,-2298.21142578125,304.1478576660156,0.6976263523101807,0.1581207066774368,0.1444112807512283,293.44158935546875,297.1499938964844,293.1499938964844,0.0117678251117467,-712.5823974609375,302.8948059082031,0.4558269679546356,0.050000000745058,0.049574788659811,293.2120666503906,297.1499938964844,293.1499938964844,0.1996345072984695,-3100.6943359375,304.1474914550781,0.8355312943458557,0.2762949168682098,0.1948415040969848,293.2897644042969,297.1499938964844,293.1499938964844,0.3027195334434509,-5843.31298828125,304.1285400390625,0.9372546076774596,0.3857832551002502,0.3677049577236175,293.216552734375,297.1499938964844,293.1499938964844,0.0131352590397,-3555.771728515625,303.4966125488281,0.4558269679546356,0.050000000745058,0.2351614534854889,290.98602294921875,291.1499938964844,272.1336975097656,269.2336120605469,279.0992126464844,293.3733215332031,290.98614501953125,1.0,0.2823902666568756,0.6112830638885498,0.6112830638885498,0.3887169063091278,1.0,-1.1901615858078003,0.7998074889183044,0.3903541266918182,0.5325410962104797,0.0,0.0,0.0,65.15703582763672,67.0,-28.20889663696289,-14235.69140625,227.93228149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9077453613281,308.3026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3210176229476928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003257920907344,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733620,293.17840576171875,297.1499938964844,293.1499938964844,0.0995645001530647,-2284.70849609375,304.1497497558594,0.6935321688652039,0.1572589576244354,0.1436584591865539,293.4522399902344,297.1499938964844,293.1499938964844,0.0115105612203478,-704.7896728515625,302.7637634277344,0.4531461596488952,0.050000000745058,0.0496240593492984,293.2127685546875,297.1499938964844,293.1499938964844,0.1980631947517395,-3080.47216796875,304.15093994140625,0.8310331106185913,0.2745804488658905,0.1936769038438797,293.29302978515625,297.1499938964844,293.1499938964844,0.298764705657959,-5777.720703125,304.1421203613281,0.9289911389350892,0.3815717995166778,0.3634995222091675,293.2198181152344,297.1499938964844,293.1499938964844,0.0130681795999407,-3547.3115234375,303.4648742675781,0.4531461596488952,0.050000000745058,0.2353951632976532,290.9958801269531,291.1499938964844,272.205322265625,269.2906494140625,279.1340026855469,293.3836364746094,290.9978332519531,1.0,0.2825177013874054,0.6116540431976318,0.6116540431976318,0.3883459568023681,1.0,-1.1831523180007937,0.7961065173149109,0.3870458006858825,0.5305048823356628,0.0,0.0,0.0,66.30723571777344,55.0,11.018491744995115,-14172.7900390625,227.7854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,308.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220345973968506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003268241707701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733680,293.17840576171875,297.1499938964844,293.1499938964844,0.0995645001530647,-2284.70849609375,304.1497497558594,0.6935321688652039,0.1572589576244354,0.1436584591865539,293.4522399902344,297.1499938964844,293.1499938964844,0.0115105612203478,-704.7896728515625,302.7637634277344,0.4531461596488952,0.050000000745058,0.0496240593492984,293.2127685546875,297.1499938964844,293.1499938964844,0.1980631947517395,-3080.47216796875,304.15093994140625,0.8310331106185913,0.2745804488658905,0.1936769038438797,293.29302978515625,297.1499938964844,293.1499938964844,0.298764705657959,-5777.720703125,304.1421203613281,0.9289911389350892,0.3815717995166778,0.3634995222091675,293.2198181152344,297.1499938964844,293.1499938964844,0.0130681795999407,-3547.3115234375,303.4648742675781,0.4531461596488952,0.050000000745058,0.2353951632976532,290.9958801269531,291.1499938964844,272.205322265625,269.2906494140625,279.1340026855469,293.3836364746094,290.9978332519531,1.0,0.2825177013874054,0.6116540431976318,0.6116540431976318,0.3883459568023681,1.0,-1.1831523180007937,0.7961065173149109,0.3870458006858825,0.5305048823356628,0.0,0.0,0.0,66.30723571777344,55.0,11.018491744995115,-14172.7900390625,227.7854766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049987792969,308.32037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220345973968506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003268241707701,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733740,293.1784973144531,297.1499938964844,293.1499938964844,0.0986867770552635,-2267.8779296875,304.1512756347656,0.6981227993965149,0.156518206000328,0.142869621515274,293.4622497558594,297.1499938964844,293.1499938964844,0.0111907878890633,-693.9110107421875,302.63287353515625,0.4588923156261444,0.050000000745058,0.0495208352804183,293.2130432128906,297.1499938964844,293.1499938964844,0.196110725402832,-3055.408447265625,304.15386962890625,0.8356236815452576,0.2729373872280121,0.1924436837434768,293.2927551269531,297.1499938964844,293.1499938964844,0.294798880815506,-5713.3154296875,304.1512756347656,0.9341219067573548,0.3779981136322021,0.3599197566509247,293.2224426269531,297.1499938964844,293.1499938964844,0.0129184024408459,-3523.979736328125,303.4347839355469,0.4588923156261444,0.050000000745058,0.2349055111408233,291.0216369628906,291.1499938964844,272.2735290527344,269.3450012207031,279.1493835449219,293.3934631347656,291.0250244140625,1.0,0.2782039940357208,0.6124602556228638,0.6124602556228638,0.3875397443771362,1.0,-1.1757168769836426,0.7930136322975159,0.3827032744884491,0.5293214917182922,0.0,0.0,0.0,63.59373092651367,43.0,35.54129409790039,-14129.5634765625,219.75265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382629394531,308.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3226240575313568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003274224000051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733800,293.1784973144531,297.1499938964844,293.1499938964844,0.0986867770552635,-2267.8779296875,304.1512756347656,0.6981227993965149,0.156518206000328,0.142869621515274,293.4622497558594,297.1499938964844,293.1499938964844,0.0111907878890633,-693.9110107421875,302.63287353515625,0.4588923156261444,0.050000000745058,0.0495208352804183,293.2130432128906,297.1499938964844,293.1499938964844,0.196110725402832,-3055.408447265625,304.15386962890625,0.8356236815452576,0.2729373872280121,0.1924436837434768,293.2927551269531,297.1499938964844,293.1499938964844,0.294798880815506,-5713.3154296875,304.1512756347656,0.9341219067573548,0.3779981136322021,0.3599197566509247,293.2224426269531,297.1499938964844,293.1499938964844,0.0129184024408459,-3523.979736328125,303.4347839355469,0.4588923156261444,0.050000000745058,0.2349055111408233,291.0216369628906,291.1499938964844,272.2735290527344,269.3450012207031,279.1493835449219,293.3934631347656,291.0250244140625,1.0,0.2782039940357208,0.6124602556228638,0.6124602556228638,0.3875397443771362,1.0,-1.1757168769836426,0.7930136322975159,0.3827032744884491,0.5293214917182922,0.0,0.0,0.0,63.59373092651367,43.0,35.54129409790039,-14129.5634765625,219.75265502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382629394531,308.36773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3226240575313568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003274224000051,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733860,293.1781311035156,297.1499938964844,293.1499938964844,0.0977032333612442,-2248.936279296875,304.1524963378906,0.7094537019729614,0.155871957540512,0.1420760452747345,293.4715576171875,297.1499938964844,293.1499938964844,0.010837685316801,-680.9956665039062,302.5024108886719,0.4707812368869781,0.050000000745058,0.0493168346583843,293.212890625,297.1499938964844,293.1499938964844,0.1939102411270141,-3027.179443359375,304.1562194824219,0.8475136756896973,0.2713655531406402,0.1911865472793579,293.29107666015625,297.1499938964844,293.1499938964844,0.2906320095062256,-5646.5302734375,304.15771484375,0.9491174817085266,0.3747191429138183,0.356573611497879,293.224365234375,297.1499938964844,293.1499938964844,0.0127168903127312,-3490.73876953125,303.4064636230469,0.4707812368869781,0.050000000745058,0.2339378297328949,291.059326171875,291.1499938964844,272.337890625,269.3963317871094,279.1559143066406,293.40301513671875,291.0638122558594,1.0,0.2706462740898132,0.6134243607521057,0.6134243607521057,0.3865756392478943,1.0,-1.167832851409912,0.789927065372467,0.377905786037445,0.5283709764480591,0.0,0.0,0.0,58.32530212402344,31.0,52.6148681640625,-14095.7861328125,206.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3228051960468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003276062489021,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733920,293.1781311035156,297.1499938964844,293.1499938964844,0.0977032333612442,-2248.936279296875,304.1524963378906,0.7094537019729614,0.155871957540512,0.1420760452747345,293.4715576171875,297.1499938964844,293.1499938964844,0.010837685316801,-680.9956665039062,302.5024108886719,0.4707812368869781,0.050000000745058,0.0493168346583843,293.212890625,297.1499938964844,293.1499938964844,0.1939102411270141,-3027.179443359375,304.1562194824219,0.8475136756896973,0.2713655531406402,0.1911865472793579,293.29107666015625,297.1499938964844,293.1499938964844,0.2906320095062256,-5646.5302734375,304.15771484375,0.9491174817085266,0.3747191429138183,0.356573611497879,293.224365234375,297.1499938964844,293.1499938964844,0.0127168903127312,-3490.73876953125,303.4064636230469,0.4707812368869781,0.050000000745058,0.2339378297328949,291.059326171875,291.1499938964844,272.337890625,269.3963317871094,279.1559143066406,293.40301513671875,291.0638122558594,1.0,0.2706462740898132,0.6134243607521057,0.6134243607521057,0.3865756392478943,1.0,-1.167832851409912,0.789927065372467,0.377905786037445,0.5283709764480591,0.0,0.0,0.0,58.32530212402344,31.0,52.6148681640625,-14095.7861328125,206.5831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941711425781,308.4346008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3228051960468292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003276062489021,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
733980,293.17742919921875,297.1499938964844,293.1499938964844,0.096651054918766,-2228.606689453125,304.1534118652344,0.7260323762893677,0.1552974134683609,0.1412882655858993,293.480224609375,297.1499938964844,293.1499938964844,0.0104701658710837,-666.7620849609375,302.3724060058594,0.4848605096340179,0.050000000745058,0.0490461587905883,293.2124938964844,297.1499938964844,293.1499938964844,0.1915469169616699,-2996.847900390625,304.1580810546875,0.8673467040061951,0.2698550224304199,0.1899247169494629,293.28875732421875,297.1499938964844,293.1499938964844,0.2862864732742309,-5577.3759765625,304.162353515625,0.9718186259269714,0.3716189861297607,0.3533484935760498,293.2257080078125,297.1499938964844,293.1499938964844,0.0124843697994947,-3450.949462890625,303.3797912597656,0.4848605096340179,0.050000000745058,0.232653871178627,291.1059265136719,291.1499938964844,272.3980712890625,269.4444274902344,279.158447265625,293.41229248046875,291.1112365722656,1.0,0.2606575489044189,0.6144164204597473,0.6144164204597473,0.3855835497379303,1.0,-1.1596356630325315,0.7866619825363159,0.3729736804962158,0.5274049043655396,0.0,0.0,0.0,51.36659622192383,25.0,64.99051666259766,-14066.205078125,190.1447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628356933594,308.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3226067423820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003274048212915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734040,293.17742919921875,297.1499938964844,293.1499938964844,0.096651054918766,-2228.606689453125,304.1534118652344,0.7260323762893677,0.1552974134683609,0.1412882655858993,293.480224609375,297.1499938964844,293.1499938964844,0.0104701658710837,-666.7620849609375,302.3724060058594,0.4848605096340179,0.050000000745058,0.0490461587905883,293.2124938964844,297.1499938964844,293.1499938964844,0.1915469169616699,-2996.847900390625,304.1580810546875,0.8673467040061951,0.2698550224304199,0.1899247169494629,293.28875732421875,297.1499938964844,293.1499938964844,0.2862864732742309,-5577.3759765625,304.162353515625,0.9718186259269714,0.3716189861297607,0.3533484935760498,293.2257080078125,297.1499938964844,293.1499938964844,0.0124843697994947,-3450.949462890625,303.3797912597656,0.4848605096340179,0.050000000745058,0.232653871178627,291.1059265136719,291.1499938964844,272.3980712890625,269.4444274902344,279.158447265625,293.41229248046875,291.1112365722656,1.0,0.2606575489044189,0.6144164204597473,0.6144164204597473,0.3855835497379303,1.0,-1.1596356630325315,0.7866619825363159,0.3729736804962158,0.5274049043655396,0.0,0.0,0.0,51.36659622192383,25.0,64.99051666259766,-14066.205078125,190.1447296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628356933594,308.5128479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3226067423820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003274048212915,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734100,293.1770324707031,297.1499938964844,293.1499938964844,0.0961254313588142,-2218.424072265625,304.1537475585937,0.7349355816841125,0.1550286561250686,0.1409183740615844,293.484375,297.1499938964844,293.1499938964844,0.0102918213233351,-659.614501953125,302.3075256347656,0.49180468916893,0.050000000745058,0.0489152669906616,293.21221923828125,297.1499938964844,293.1499938964844,0.1903447359800338,-2981.408203125,304.1587829589844,0.8787981271743774,0.2691170275211334,0.1893109232187271,293.2874450683594,297.1499938964844,293.1499938964844,0.2840910255908966,-5542.546875,304.1640930175781,0.9830473065376282,0.3701187670230865,0.3517919182777405,293.2261657714844,297.1499938964844,293.1499938964844,0.012370147742331,-3430.915283203125,303.36700439453125,0.49180468916893,0.050000000745058,0.2320329695940017,291.1316833496094,291.1499938964844,272.4264831542969,269.4671630859375,279.1589660644531,293.4168701171875,291.13726806640625,1.0,0.2558303475379944,0.6149052381515503,0.6149052381515503,0.3850947320461273,1.0,-1.1556838750839231,0.7850966453552246,0.3705872595310211,0.5269598960876465,0.0,0.0,0.0,48.00211334228516,25.0,69.49246978759766,-14053.4609375,182.2797241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09942626953125,308.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3223783671855926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003271730674896,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734160,293.1766357421875,297.1499938964844,293.1499938964844,0.095603346824646,-2208.298095703125,304.15399169921875,0.7444865107536316,0.1547648012638092,0.1405604779720306,293.4884033203125,297.1499938964844,293.1499938964844,0.0101181287318468,-652.5142822265625,302.2425537109375,0.4990933835506439,0.050000000745058,0.0487900376319885,293.2119445800781,297.1499938964844,293.1499938964844,0.1891404837369918,-2965.93505859375,304.1593933105469,0.8911170363426208,0.2683849632740021,0.1887066811323166,293.2860717773437,297.1499938964844,293.1499938964844,0.281898945569992,-5507.81787109375,304.1654968261719,0.9936689734458924,0.3686440587043762,0.3502673208713531,293.2265625,297.1499938964844,293.1499938964844,0.012259017676115,-3411.156494140625,303.3544006347656,0.4990933835506439,0.050000000745058,0.2314389199018478,291.1583251953125,291.1499938964844,272.4537048339844,269.489013671875,279.1592102050781,293.4214172363281,291.1640625,1.0,0.2510339021682739,0.6153830885887146,0.6153830885887146,0.3846169412136078,1.0,-1.151835799217224,0.7835680842399597,0.3682676553726196,0.5265331268310547,0.0,0.0,0.0,44.78266906738281,25.0,72.6849136352539,-14041.4853515625,174.7816925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361999511719,308.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3220746517181396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003268648288212,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734220,293.1758117675781,297.1499938964844,293.1499938964844,0.0945838987827301,-2188.398681640625,304.15435791015625,0.7579618096351624,0.1542554944753646,0.1399502456188202,293.4962463378906,297.1499938964844,293.1499938964844,0.0098037729039788,-639.2493896484375,302.1130676269531,0.5096040368080139,0.050000000745058,0.0486354827880859,293.2113342285156,297.1499938964844,293.1499938964844,0.1867068856954574,-2934.55224609375,304.1603088378906,0.9080231785774232,0.2669349312782287,0.1875810772180557,293.27789306640625,297.1499938964844,293.1499938964844,0.26927649974823,-5305.087890625,304.1821594238281,0.9990000128746032,0.3668191134929657,0.3385257124900818,293.2271423339844,297.1499938964844,293.1499938964844,0.0120723256841301,-3376.58837890625,303.3301696777344,0.5096040368080139,0.050000000745058,0.2307057976722717,291.21844482421875,291.1499938964844,272.5044860839844,269.5298156738281,279.1583251953125,293.4334716796875,291.2269592285156,1.0,0.2435173243284225,0.6161888837814331,0.6161888837814331,0.3838110864162445,1.0,-1.1345994472503662,0.7739840745925903,0.3606153428554535,0.5223238468170166,0.0,0.0,0.0,40.66113662719727,25.0,91.84104919433594,-13951.953125,161.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,308.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3211939632892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003259710501879,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734280,293.1758117675781,297.1499938964844,293.1499938964844,0.0945838987827301,-2188.398681640625,304.15435791015625,0.7579618096351624,0.1542554944753646,0.1399502456188202,293.4962463378906,297.1499938964844,293.1499938964844,0.0098037729039788,-639.2493896484375,302.1130676269531,0.5096040368080139,0.050000000745058,0.0486354827880859,293.2113342285156,297.1499938964844,293.1499938964844,0.1867068856954574,-2934.55224609375,304.1603088378906,0.9080231785774232,0.2669349312782287,0.1875810772180557,293.27789306640625,297.1499938964844,293.1499938964844,0.26927649974823,-5305.087890625,304.1821594238281,0.9990000128746032,0.3668191134929657,0.3385257124900818,293.2271423339844,297.1499938964844,293.1499938964844,0.0120723256841301,-3376.58837890625,303.3301696777344,0.5096040368080139,0.050000000745058,0.2307057976722717,291.21844482421875,291.1499938964844,272.5044860839844,269.5298156738281,279.1583251953125,293.4334716796875,291.2269592285156,1.0,0.2435173243284225,0.6161888837814331,0.6161888837814331,0.3838110864162445,1.0,-1.1345994472503662,0.7739840745925903,0.3606153428554535,0.5223238468170166,0.0,0.0,0.0,40.66113662719727,25.0,91.84104919433594,-13951.953125,161.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2147521972656,308.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3211939632892608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003259710501879,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734340,293.1748352050781,297.1499938964844,293.1499938964844,0.0933980643749237,-2164.933837890625,304.1548767089844,0.768221378326416,0.1537985503673553,0.13942851126194,293.5040588378906,297.1499938964844,293.1499938964844,0.0094939563423395,-625.187255859375,301.98736572265625,0.5178844928741455,0.050000000745058,0.0485330298542976,293.2060852050781,297.1499938964844,293.1499938964844,0.184292659163475,-2903.02685546875,304.16082763671875,0.922085464000702,0.2664254307746887,0.1868782043457031,293.2528381347656,297.1499938964844,293.1499938964844,0.253148078918457,-5045.4609375,304.1980285644531,0.9990000128746032,0.3686347901821136,0.3238490521907806,293.2274780273437,297.1499938964844,293.1499938964844,0.0118803884834051,-3338.114501953125,303.30859375,0.5178844928741455,0.050000000745058,0.2302198112010955,291.308837890625,291.1499938964844,272.54998779296875,269.5666198730469,279.1571655273437,293.4447326660156,291.3194580078125,1.0,0.2372832596302032,0.6168528199195862,0.6168528199195862,0.3831471502780914,1.0,-1.1148051023483276,0.7623831033706665,0.3524219989776611,0.5169713497161865,0.0,0.0,0.0,37.83196258544922,25.0,122.1650161743164,-13851.693359375,150.6557159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,308.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3197104632854461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003244654799345,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734400,293.1748352050781,297.1499938964844,293.1499938964844,0.0933980643749237,-2164.933837890625,304.1548767089844,0.768221378326416,0.1537985503673553,0.13942851126194,293.5040588378906,297.1499938964844,293.1499938964844,0.0094939563423395,-625.187255859375,301.98736572265625,0.5178844928741455,0.050000000745058,0.0485330298542976,293.2060852050781,297.1499938964844,293.1499938964844,0.184292659163475,-2903.02685546875,304.16082763671875,0.922085464000702,0.2664254307746887,0.1868782043457031,293.2528381347656,297.1499938964844,293.1499938964844,0.253148078918457,-5045.4609375,304.1980285644531,0.9990000128746032,0.3686347901821136,0.3238490521907806,293.2274780273437,297.1499938964844,293.1499938964844,0.0118803884834051,-3338.114501953125,303.30859375,0.5178844928741455,0.050000000745058,0.2302198112010955,291.308837890625,291.1499938964844,272.54998779296875,269.5666198730469,279.1571655273437,293.4447326660156,291.3194580078125,1.0,0.2372832596302032,0.6168528199195862,0.6168528199195862,0.3831471502780914,1.0,-1.1148051023483276,0.7623831033706665,0.3524219989776611,0.5169713497161865,0.0,0.0,0.0,37.83196258544922,25.0,122.1650161743164,-13851.693359375,150.6557159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,308.8362121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3197104632854461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003244654799345,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734460,293.1695556640625,297.1499938964844,293.1499938964844,0.0927793830633163,-2152.0673828125,304.1542663574219,0.7792648673057556,0.1542593985795974,0.1396680176258087,293.50555419921875,297.1499938964844,293.1499938964844,0.0092232264578342,-612.1818237304688,301.87939453125,0.5258696675300598,0.050000000745058,0.0484469980001449,293.1918029785156,297.1499938964844,293.1499938964844,0.1834919452667236,-2892.127197265625,304.1585388183594,0.9381805062294006,0.267913669347763,0.1876357197761535,293.214111328125,297.1499938964844,293.1499938964844,0.2386683076620102,-4811.37158203125,304.2059631347656,0.9990000128746032,0.373875081539154,0.3109912574291229,293.2218933105469,297.1499938964844,293.1499938964844,0.0117301866412162,-3304.44482421875,303.30389404296875,0.5258696675300598,0.050000000745058,0.2298116981983184,291.4064636230469,291.1499938964844,272.5926513671875,269.6015319824219,279.155517578125,293.4338684082031,291.41717529296875,1.0,0.2321897447109222,0.617341935634613,0.617341935634613,0.3826580643653869,1.0,-1.0999743938446045,0.7536337971687317,0.3463406562805176,0.5129727125167847,0.0,0.0,0.0,35.48090362548828,28.0,133.06544494628906,-13786.6962890625,142.1965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42315673828125,308.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3177674114704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003224935207981,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734520,293.1695556640625,297.1499938964844,293.1499938964844,0.0927793830633163,-2152.0673828125,304.1542663574219,0.7792648673057556,0.1542593985795974,0.1396680176258087,293.50555419921875,297.1499938964844,293.1499938964844,0.0092232264578342,-612.1818237304688,301.87939453125,0.5258696675300598,0.050000000745058,0.0484469980001449,293.1918029785156,297.1499938964844,293.1499938964844,0.1834919452667236,-2892.127197265625,304.1585388183594,0.9381805062294006,0.267913669347763,0.1876357197761535,293.214111328125,297.1499938964844,293.1499938964844,0.2386683076620102,-4811.37158203125,304.2059631347656,0.9990000128746032,0.373875081539154,0.3109912574291229,293.2218933105469,297.1499938964844,293.1499938964844,0.0117301866412162,-3304.44482421875,303.30389404296875,0.5258696675300598,0.050000000745058,0.2298116981983184,291.4064636230469,291.1499938964844,272.5926513671875,269.6015319824219,279.155517578125,293.4338684082031,291.41717529296875,1.0,0.2321897447109222,0.617341935634613,0.617341935634613,0.3826580643653869,1.0,-1.0999743938446045,0.7536337971687317,0.3463406562805176,0.5129727125167847,0.0,0.0,0.0,35.48090362548828,28.0,133.06544494628906,-13786.6962890625,142.1965789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42315673828125,308.96337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3177674114704132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003224935207981,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734580,293.17315673828125,297.1499938964844,293.1499938964844,0.0913780927658081,-2124.513427734375,304.1552429199219,0.7842697501182556,0.1530442982912063,0.1388695240020752,293.5087585449219,297.1499938964844,293.1499938964844,0.0089644426479935,-599.5734252929688,301.7672119140625,0.5308759212493896,0.050000000745058,0.0483982861042022,293.1826171875,297.1499938964844,293.1499938964844,0.182675614953041,-2880.924072265625,304.1570739746094,0.9481585025787354,0.2687245011329651,0.1882866621017456,293.1782531738281,297.1499938964844,293.1499938964844,0.2292708605527877,-4659.97314453125,304.20269775390625,0.9990000128746032,0.3795363306999206,0.3034685850143432,293.2182006835937,297.1499938964844,293.1499938964844,0.0115896258503198,-3273.2158203125,303.2957763671875,0.5308759212493896,0.050000000745058,0.2295806258916854,291.49884033203125,291.1499938964844,272.6350402832031,269.6368713378906,279.1547546386719,293.4017333984375,291.5085144042969,1.0,0.2292375415563583,0.6177604794502258,0.6177604794502258,0.3822395205497741,1.0,-1.0904299020767212,0.7481489181518555,0.3422809243202209,0.5105783343315125,0.0,0.0,0.0,34.13795471191406,31.0,127.03252410888672,-13752.3154296875,137.17486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130615234375,309.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3155877590179443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003202814550604,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734640,293.17315673828125,297.1499938964844,293.1499938964844,0.0913780927658081,-2124.513427734375,304.1552429199219,0.7842697501182556,0.1530442982912063,0.1388695240020752,293.5087585449219,297.1499938964844,293.1499938964844,0.0089644426479935,-599.5734252929688,301.7672119140625,0.5308759212493896,0.050000000745058,0.0483982861042022,293.1826171875,297.1499938964844,293.1499938964844,0.182675614953041,-2880.924072265625,304.1570739746094,0.9481585025787354,0.2687245011329651,0.1882866621017456,293.1782531738281,297.1499938964844,293.1499938964844,0.2292708605527877,-4659.97314453125,304.20269775390625,0.9990000128746032,0.3795363306999206,0.3034685850143432,293.2182006835937,297.1499938964844,293.1499938964844,0.0115896258503198,-3273.2158203125,303.2957763671875,0.5308759212493896,0.050000000745058,0.2295806258916854,291.49884033203125,291.1499938964844,272.6350402832031,269.6368713378906,279.1547546386719,293.4017333984375,291.5085144042969,1.0,0.2292375415563583,0.6177604794502258,0.6177604794502258,0.3822395205497741,1.0,-1.0904299020767212,0.7481489181518555,0.3422809243202209,0.5105783343315125,0.0,0.0,0.0,34.13795471191406,31.0,127.03252410888672,-13752.3154296875,137.17486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130615234375,309.0646667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3155877590179443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003202814550604,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734700,293.1747741699219,297.1499938964844,293.1499938964844,0.0905240774154663,-2107.956298828125,304.15582275390625,0.7847397327423096,0.1524287909269333,0.13822703063488,293.5108947753906,297.1499938964844,293.1499938964844,0.0088423741981387,-593.6024169921875,301.70904541015625,0.5322024822235107,0.050000000745058,0.0483859665691852,293.1798400878906,297.1499938964844,293.1499938964844,0.1821501851081848,-2873.837158203125,304.15673828125,0.9506778120994568,0.2688582837581634,0.188435897231102,293.1646423339844,297.1499938964844,293.1499938964844,0.2263770550489425,-4613.81640625,304.1983642578125,0.9990000128746032,0.3818500638008117,0.3015361130237579,293.2168273925781,297.1499938964844,293.1499938964844,0.0115280766040086,-3259.554931640625,303.29058837890625,0.5322024822235107,0.050000000745058,0.2295221984386444,291.5400695800781,291.1499938964844,272.6561279296875,269.6546936035156,279.15509033203125,293.3930053710937,291.5488586425781,1.0,0.2284207642078399,0.618040144443512,0.618040144443512,0.381959855556488,1.0,-1.0874323844909668,0.7466968894004822,0.3407355546951294,0.5101147294044495,0.0,0.0,0.0,33.792198181152344,31.0,118.85594177246094,-13743.5419921875,135.75448608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54754638671875,309.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3144808709621429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003191581054124,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734760,293.1752319335937,297.1499938964844,293.1499938964844,0.0898561775684356,-2094.987548828125,304.1559753417969,0.784744918346405,0.1520252078771591,0.1377711296081543,293.5133361816406,297.1499938964844,293.1499938964844,0.0087252026423811,-587.8822021484375,301.6493530273437,0.5328957438468933,0.050000000745058,0.0483796261250972,293.17803955078125,297.1499938964844,293.1499938964844,0.1815686076879501,-2866.0693359375,304.1565856933594,0.951899230480194,0.2688344419002533,0.1884701699018478,293.1547546386719,297.1499938964844,293.1499938964844,0.2244424521923065,-4583.41455078125,304.1930847167969,0.9990000128746032,0.3836113214492798,0.3005357980728149,293.2157592773437,297.1499938964844,293.1499938964844,0.0114727197214961,-3247.36962890625,303.28466796875,0.5328957438468933,0.050000000745058,0.229492112994194,291.5768127441406,291.1499938964844,272.6771850585937,269.6725769042969,279.1556701660156,293.3880615234375,291.58447265625,1.0,0.2279932349920272,0.6183661222457886,0.6183661222457886,0.3816338777542114,1.0,-1.0856810808181765,0.7461467385292053,0.3395343720912933,0.5101582407951355,0.0,0.0,0.0,33.612152099609375,49.0,107.69392395019533,-13740.498046875,134.9684295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5735778808594,309.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3133980631828308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003180592029821,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
