time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.1753234863281,297.1499938964844,293.1499938964844,0.0890861898660659,-2080.181640625,304.1552429199219,0.7713367938995361,0.1513667851686477,0.13723985850811,293.5190734863281,297.1499938964844,293.1499938964844,0.0085340747609734,-579.0159301757812,301.52105712890625,0.52333664894104,0.050000000745058,0.0484731458127498,293.1806945800781,297.1499938964844,293.1499938964844,0.1803490072488784,-2850.196044921875,304.15643310546875,0.9343554377555848,0.2676128447055816,0.1880223602056503,293.154052734375,297.1499938964844,293.1499938964844,0.23569256067276,-4774.9228515625,304.1593322753906,0.9990000128746032,0.3837041556835174,0.3149478733539581,293.214599609375,297.1499938964844,293.1499938964844,0.0114284204319119,-3237.775146484375,303.26861572265625,0.52333664894104,0.050000000745058,0.229935735464096,291.6198425292969,291.1499938964844,272.7190856933594,269.70867919921875,279.1595764160156,293.402099609375,291.6203308105469,1.0,0.2343956381082534,0.6194942593574524,0.6194942593574524,0.3805057406425476,1.0,-1.1024377346038818,0.7592605352401733,0.3431771695613861,0.5177602767944336,0.0,0.0,0.0,36.17081069946289,67.0,48.483158111572266,-13865.2890625,144.15170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58062744140625,309.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3115917444229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003162260109093,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734880,293.1753234863281,297.1499938964844,293.1499938964844,0.0890861898660659,-2080.181640625,304.1552429199219,0.7713367938995361,0.1513667851686477,0.13723985850811,293.5190734863281,297.1499938964844,293.1499938964844,0.0085340747609734,-579.0159301757812,301.52105712890625,0.52333664894104,0.050000000745058,0.0484731458127498,293.1806945800781,297.1499938964844,293.1499938964844,0.1803490072488784,-2850.196044921875,304.15643310546875,0.9343554377555848,0.2676128447055816,0.1880223602056503,293.154052734375,297.1499938964844,293.1499938964844,0.23569256067276,-4774.9228515625,304.1593322753906,0.9990000128746032,0.3837041556835174,0.3149478733539581,293.214599609375,297.1499938964844,293.1499938964844,0.0114284204319119,-3237.775146484375,303.26861572265625,0.52333664894104,0.050000000745058,0.229935735464096,291.6198425292969,291.1499938964844,272.7190856933594,269.70867919921875,279.1595764160156,293.402099609375,291.6203308105469,1.0,0.2343956381082534,0.6194942593574524,0.6194942593574524,0.3805057406425476,1.0,-1.1024377346038818,0.7592605352401733,0.3431771695613861,0.5177602767944336,0.0,0.0,0.0,36.17081069946289,67.0,48.483158111572266,-13865.2890625,144.15170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58062744140625,309.0970764160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3115917444229126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003162260109093,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
734940,293.1721496582031,297.1499938964844,293.1499938964844,0.0892757475376129,-2084.567626953125,304.1531066894531,0.7485817074775696,0.1513471603393554,0.1371091455221176,293.5258178710937,297.1499938964844,293.1499938964844,0.0084101827815175,-574.8404541015625,301.3714904785156,0.5063732266426086,0.050000000745058,0.048679906874895,293.195556640625,297.1499938964844,293.1499938964844,0.17864590883255,-2829.07763671875,304.1571655273437,0.8996628522872925,0.2638463377952575,0.1860147267580032,293.1912841796875,297.1499938964844,293.1499938964844,0.2627721726894378,-5222.42822265625,304.11083984375,0.9990000128746032,0.3761453032493591,0.3446826040744781,293.2151794433594,297.1499938964844,293.1499938964844,0.0114952595904469,-3255.177490234375,303.2426147460937,0.5063732266426086,0.050000000745058,0.2309165149927139,291.5835266113281,291.1499938964844,272.7607421875,269.7450866699219,279.1651306152344,293.46356201171875,291.5747985839844,1.0,0.246802344918251,0.6212896108627319,0.6212896108627319,0.378710389137268,1.0,-1.1369799375534058,0.7853983640670776,0.3515816032886505,0.5327327847480774,0.0,0.0,0.0,41.81096649169922,70.0,-52.74827194213867,-14078.9150390625,164.5836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49395751953125,308.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3108766078948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003155002195853,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735000,293.1721496582031,297.1499938964844,293.1499938964844,0.0892757475376129,-2084.567626953125,304.1531066894531,0.7485817074775696,0.1513471603393554,0.1371091455221176,293.5258178710937,297.1499938964844,293.1499938964844,0.0084101827815175,-574.8404541015625,301.3714904785156,0.5063732266426086,0.050000000745058,0.048679906874895,293.195556640625,297.1499938964844,293.1499938964844,0.17864590883255,-2829.07763671875,304.1571655273437,0.8996628522872925,0.2638463377952575,0.1860147267580032,293.1912841796875,297.1499938964844,293.1499938964844,0.2627721726894378,-5222.42822265625,304.11083984375,0.9990000128746032,0.3761453032493591,0.3446826040744781,293.2151794433594,297.1499938964844,293.1499938964844,0.0114952595904469,-3255.177490234375,303.2426147460937,0.5063732266426086,0.050000000745058,0.2309165149927139,291.5835266113281,291.1499938964844,272.7607421875,269.7450866699219,279.1651306152344,293.46356201171875,291.5747985839844,1.0,0.246802344918251,0.6212896108627319,0.6212896108627319,0.378710389137268,1.0,-1.1369799375534058,0.7853983640670776,0.3515816032886505,0.5327327847480774,0.0,0.0,0.0,41.81096649169922,70.0,-52.74827194213867,-14078.9150390625,164.5836944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49395751953125,308.9418640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3108766078948974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003155002195853,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735060,293.1687927246094,297.1499938964844,293.1499938964844,0.0904876887798309,-2108.797607421875,304.150146484375,0.7256398797035217,0.151482418179512,0.1377339959144592,293.5330505371094,297.1499938964844,293.1499938964844,0.0083315372467041,-573.7942504882812,301.2044372558594,0.4887854754924774,0.050000000745058,0.0489711798727512,293.2069396972656,297.1499938964844,293.1499938964844,0.1771397590637207,-2811.19970703125,304.1572265625,0.864275336265564,0.2603561878204345,0.183507040143013,293.24725341796875,297.1499938964844,293.1499938964844,0.2685351967811584,-5310.67578125,304.1169128417969,0.9741414785385132,0.3636958301067352,0.3476682007312774,293.216796875,297.1499938964844,293.1499938964844,0.0116399889811873,-3290.872314453125,303.209228515625,0.4887854754924774,0.050000000745058,0.232298195362091,291.4911193847656,291.1499938964844,272.8021850585937,269.78179931640625,279.16094970703125,293.4617919921875,291.4851989746094,1.0,0.2570372819900512,0.6222301721572876,0.6222301721572876,0.3777698278427124,1.0,-1.1405301094055176,0.7895605564117432,0.350969523191452,0.5360972285270691,0.0,0.0,0.0,49.23608016967773,73.0,-93.11599731445312,-14045.7138671875,179.99673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,308.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3112734854221344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003159030165988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735120,293.1687927246094,297.1499938964844,293.1499938964844,0.0904876887798309,-2108.797607421875,304.150146484375,0.7256398797035217,0.151482418179512,0.1377339959144592,293.5330505371094,297.1499938964844,293.1499938964844,0.0083315372467041,-573.7942504882812,301.2044372558594,0.4887854754924774,0.050000000745058,0.0489711798727512,293.2069396972656,297.1499938964844,293.1499938964844,0.1771397590637207,-2811.19970703125,304.1572265625,0.864275336265564,0.2603561878204345,0.183507040143013,293.24725341796875,297.1499938964844,293.1499938964844,0.2685351967811584,-5310.67578125,304.1169128417969,0.9741414785385132,0.3636958301067352,0.3476682007312774,293.216796875,297.1499938964844,293.1499938964844,0.0116399889811873,-3290.872314453125,303.209228515625,0.4887854754924774,0.050000000745058,0.232298195362091,291.4911193847656,291.1499938964844,272.8021850585937,269.78179931640625,279.16094970703125,293.4617919921875,291.4851989746094,1.0,0.2570372819900512,0.6222301721572876,0.6222301721572876,0.3777698278427124,1.0,-1.1405301094055176,0.7895605564117432,0.350969523191452,0.5360972285270691,0.0,0.0,0.0,49.23608016967773,73.0,-93.11599731445312,-14045.7138671875,179.99673461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468933105469,308.80303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3112734854221344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003159030165988,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735180,293.1700744628906,297.1499938964844,293.1499938964844,0.0905491411685943,-2110.453125,304.1500244140625,0.7056540846824646,0.1507521420717239,0.1374643296003341,293.541015625,297.1499938964844,293.1499938964844,0.0082146329805254,-569.6840209960938,301.0447082519531,0.4743030071258545,0.050000000745058,0.0492513924837112,293.2099914550781,297.1499938964844,293.1499938964844,0.1759257018566131,-2796.33984375,304.1568298339844,0.8391290307044983,0.2582806646823883,0.1820428669452667,293.2684020996094,297.1499938964844,293.1499938964844,0.2630373835563659,-5219.40380859375,304.1366271972656,0.938786506652832,0.3568916916847229,0.3403169214725494,293.2195129394531,297.1499938964844,293.1499938964844,0.0117184957489371,-3310.29345703125,303.176513671875,0.4743030071258545,0.050000000745058,0.2336274087429046,291.454833984375,291.1499938964844,272.8434143066406,269.8187561035156,279.1587829589844,293.4601135253906,291.45184326171875,1.0,0.2651565372943878,0.6229656338691711,0.6229656338691711,0.3770343959331512,1.0,-1.1313579082489014,0.7848838567733765,0.3464740216732025,0.5346206426620483,0.0,0.0,0.0,56.22675323486328,61.0,-57.99116897583008,-13942.228515625,190.6955108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,308.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3116465508937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003162816283293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735240,293.1700744628906,297.1499938964844,293.1499938964844,0.0905491411685943,-2110.453125,304.1500244140625,0.7056540846824646,0.1507521420717239,0.1374643296003341,293.541015625,297.1499938964844,293.1499938964844,0.0082146329805254,-569.6840209960938,301.0447082519531,0.4743030071258545,0.050000000745058,0.0492513924837112,293.2099914550781,297.1499938964844,293.1499938964844,0.1759257018566131,-2796.33984375,304.1568298339844,0.8391290307044983,0.2582806646823883,0.1820428669452667,293.2684020996094,297.1499938964844,293.1499938964844,0.2630373835563659,-5219.40380859375,304.1366271972656,0.938786506652832,0.3568916916847229,0.3403169214725494,293.2195129394531,297.1499938964844,293.1499938964844,0.0117184957489371,-3310.29345703125,303.176513671875,0.4743030071258545,0.050000000745058,0.2336274087429046,291.454833984375,291.1499938964844,272.8434143066406,269.8187561035156,279.1587829589844,293.4601135253906,291.45184326171875,1.0,0.2651565372943878,0.6229656338691711,0.6229656338691711,0.3770343959331512,1.0,-1.1313579082489014,0.7848838567733765,0.3464740216732025,0.5346206426620483,0.0,0.0,0.0,56.22675323486328,61.0,-57.99116897583008,-13942.228515625,190.6955108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,308.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3116465508937835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003162816283293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735300,293.1709289550781,297.1499938964844,293.1499938964844,0.0903931036591529,-2107.683837890625,304.1502990722656,0.7008483409881592,0.1503306776285171,0.1371511965990066,293.5451965332031,297.1499938964844,293.1499938964844,0.0081344591453671,-566.3358154296875,300.9644775390625,0.4709047973155975,0.050000000745058,0.0493148043751716,293.2090759277344,297.1499938964844,293.1499938964844,0.1755577623844146,-2791.925537109375,304.15625,0.8340076208114624,0.2577005326747894,0.1815923452377319,293.2723388671875,297.1499938964844,293.1499938964844,0.2612988352775574,-5190.396484375,304.1422119140625,0.930095911026001,0.3546156585216522,0.3379599452018738,293.220947265625,297.1499938964844,293.1499938964844,0.0117224305868148,-3313.30078125,303.1600036621094,0.4709047973155975,0.050000000745058,0.2339282035827636,291.44256591796875,291.1499938964844,272.86395263671875,269.8373107910156,279.1585998535156,293.4654846191406,291.44024658203125,1.0,0.2664401233196258,0.6233824491500854,0.6233824491500854,0.3766175806522369,1.0,-1.128049373626709,0.7834715843200684,0.3445778489112854,0.5344205498695374,0.0,0.0,0.0,57.79601287841797,61.0,-45.10056686401367,-13905.7421875,192.66995239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,308.7214660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3117941915988922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003164314548484,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735360,293.171630859375,297.1499938964844,293.1499938964844,0.0901732966303825,-2103.672607421875,304.150634765625,0.6993041038513184,0.1499265283346176,0.1367932558059692,293.5494079589844,297.1499938964844,293.1499938964844,0.0080420495942235,-562.217529296875,300.8841552734375,0.47015380859375,0.050000000745058,0.04932851344347,293.2073669433594,297.1499938964844,293.1499938964844,0.1752742230892181,-2788.54345703125,304.1556396484375,0.8325908184051514,0.2572864592075348,0.1812577694654464,293.2742004394531,297.1499938964844,293.1499938964844,0.259799599647522,-5165.5576171875,304.1463317871094,0.9266914129257202,0.3527024090290069,0.3360058069229126,293.2222900390625,297.1499938964844,293.1499938964844,0.0117046115919947,-3312.13720703125,303.14385986328125,0.47015380859375,0.050000000745058,0.2339932173490524,291.43359375,291.1499938964844,272.8844299316406,269.8558959960937,279.1585998535156,293.47247314453125,291.4320068359375,1.0,0.2663528025150299,0.6238121390342712,0.6238121390342712,0.3761878609657287,1.0,-1.124967098236084,0.7822266221046448,0.3427404761314392,0.5343281030654907,0.0,0.0,0.0,58.109649658203125,49.0,-33.47207260131836,-13874.1748046875,192.2993927001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19635009765625,308.7082824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3119136095046997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003165526431985,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735420,293.17254638671875,297.1499938964844,293.1499938964844,0.0896209180355072,-2093.409912109375,304.1513671875,0.7031978964805603,0.1491919755935669,0.136036068201065,293.55767822265625,297.1499938964844,293.1499938964844,0.0078323911875486,-552.2520141601562,300.7241516113281,0.4744097590446472,0.050000000745058,0.0492494329810142,293.2029113769531,297.1499938964844,293.1499938964844,0.174759641289711,-2782.273681640625,304.1546325683594,0.8374062180519104,0.2567347884178161,0.180755004286766,293.2746276855469,297.1499938964844,293.1499938964844,0.2570389807224273,-5120.24072265625,304.152099609375,0.9308077692985536,0.3494588136672973,0.3327074944972992,293.2243957519531,297.1499938964844,293.1499938964844,0.0116215795278549,-3300.3974609375,303.1130676269531,0.4744097590446472,0.050000000745058,0.2336180955171585,291.42535400390625,291.1499938964844,272.9252624511719,269.89324951171875,279.1587219238281,293.488525390625,291.4251403808594,1.0,0.2627950012683868,0.6246901750564575,0.6246901750564575,0.3753098249435425,1.0,-1.1189509630203247,0.7798500657081604,0.3391008377075195,0.5342541337013245,0.0,0.0,0.0,56.04330825805664,37.0,-13.107685089111328,-13820.2822265625,186.47784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,308.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3120529651641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003166940878145,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735480,293.17254638671875,297.1499938964844,293.1499938964844,0.0896209180355072,-2093.409912109375,304.1513671875,0.7031978964805603,0.1491919755935669,0.136036068201065,293.55767822265625,297.1499938964844,293.1499938964844,0.0078323911875486,-552.2520141601562,300.7241516113281,0.4744097590446472,0.050000000745058,0.0492494329810142,293.2029113769531,297.1499938964844,293.1499938964844,0.174759641289711,-2782.273681640625,304.1546325683594,0.8374062180519104,0.2567347884178161,0.180755004286766,293.2746276855469,297.1499938964844,293.1499938964844,0.2570389807224273,-5120.24072265625,304.152099609375,0.9308077692985536,0.3494588136672973,0.3327074944972992,293.2243957519531,297.1499938964844,293.1499938964844,0.0116215795278549,-3300.3974609375,303.1130676269531,0.4744097590446472,0.050000000745058,0.2336180955171585,291.42535400390625,291.1499938964844,272.9252624511719,269.89324951171875,279.1587219238281,293.488525390625,291.4251403808594,1.0,0.2627950012683868,0.6246901750564575,0.6246901750564575,0.3753098249435425,1.0,-1.1189509630203247,0.7798500657081604,0.3391008377075195,0.5342541337013245,0.0,0.0,0.0,56.04330825805664,37.0,-13.107685089111328,-13820.2822265625,186.47784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,308.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3120529651641845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003166940878145,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735540,293.17291259765625,297.1499938964844,293.1499938964844,0.0889588966965675,-2080.942138671875,304.1520080566406,0.7147716283798218,0.1485481262207031,0.1352641135454177,293.56549072265625,297.1499938964844,293.1499938964844,0.0076009728945791,-540.5408325195312,300.56573486328125,0.4838732182979584,0.050000000745058,0.0490656122565269,293.1978454589844,297.1499938964844,293.1499938964844,0.1741997450590133,-2775.19677734375,304.1540222167969,0.8510926961898804,0.2564225792884826,0.1803636848926544,293.2731018066406,297.1499938964844,293.1499938964844,0.2542529106140136,-5074.853515625,304.156005859375,0.946729063987732,0.3466086685657501,0.3297676742076874,293.22576904296875,297.1499938964844,293.1499938964844,0.011491916142404,-3278.959228515625,303.0845642089844,0.4838732182979584,0.050000000745058,0.2327461391687393,291.4291076660156,291.1499938964844,272.96588134765625,269.93072509765625,279.1588134765625,293.505615234375,291.4301452636719,1.0,0.2557244598865509,0.6255766749382019,0.6255766749382019,0.3744233250617981,1.0,-1.1127591133117676,0.7773446440696716,0.3354144394397735,0.5341662764549255,0.0,0.0,0.0,51.32413101196289,25.0,4.456646919250488,-13773.8251953125,175.6367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,308.7098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3120339810848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003166748210787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735600,293.17291259765625,297.1499938964844,293.1499938964844,0.0889588966965675,-2080.942138671875,304.1520080566406,0.7147716283798218,0.1485481262207031,0.1352641135454177,293.56549072265625,297.1499938964844,293.1499938964844,0.0076009728945791,-540.5408325195312,300.56573486328125,0.4838732182979584,0.050000000745058,0.0490656122565269,293.1978454589844,297.1499938964844,293.1499938964844,0.1741997450590133,-2775.19677734375,304.1540222167969,0.8510926961898804,0.2564225792884826,0.1803636848926544,293.2731018066406,297.1499938964844,293.1499938964844,0.2542529106140136,-5074.853515625,304.156005859375,0.946729063987732,0.3466086685657501,0.3297676742076874,293.22576904296875,297.1499938964844,293.1499938964844,0.011491916142404,-3278.959228515625,303.0845642089844,0.4838732182979584,0.050000000745058,0.2327461391687393,291.4291076660156,291.1499938964844,272.96588134765625,269.93072509765625,279.1588134765625,293.505615234375,291.4301452636719,1.0,0.2557244598865509,0.6255766749382019,0.6255766749382019,0.3744233250617981,1.0,-1.1127591133117676,0.7773446440696716,0.3354144394397735,0.5341662764549255,0.0,0.0,0.0,51.32413101196289,25.0,4.456646919250488,-13773.8251953125,175.6367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,308.7098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3120339810848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003166748210787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735660,293.1728820800781,297.1499938964844,293.1499938964844,0.0882134586572647,-2066.786865234375,304.152587890625,0.7325639128684998,0.1479734480381012,0.1344925910234451,293.57275390625,297.1499938964844,293.1499938964844,0.0073588183149695,-527.6646728515625,300.4093322753906,0.4977940618991852,0.050000000745058,0.0488115288317203,293.1925048828125,297.1499938964844,293.1499938964844,0.1735822409391403,-2767.197509765625,304.1537170410156,0.8746589422225952,0.2562922537326813,0.1800549626350402,293.270751953125,297.1499938964844,293.1499938964844,0.2513268887996673,-5027.33349609375,304.1588439941406,0.9720642566680908,0.3439644575119018,0.3269827365875244,293.2265014648437,297.1499938964844,293.1499938964844,0.0113315405324101,-3250.629150390625,303.0583190917969,0.4977940618991852,0.050000000745058,0.2315408736467361,291.4432983398437,291.1499938964844,273.0063171386719,269.9682922363281,279.1588439941406,293.5226135253906,291.4454040527344,1.0,0.2459951490163803,0.6264636516571045,0.6264636516571045,0.3735363483428955,1.0,-1.1063683032989502,0.7746783494949341,0.3316899240016937,0.5340381860733032,0.0,0.0,0.0,44.82480239868164,25.0,19.327428817749023,-13732.3046875,161.50155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,308.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3118362426757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003164741501677,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735720,293.1728820800781,297.1499938964844,293.1499938964844,0.0882134586572647,-2066.786865234375,304.152587890625,0.7325639128684998,0.1479734480381012,0.1344925910234451,293.57275390625,297.1499938964844,293.1499938964844,0.0073588183149695,-527.6646728515625,300.4093322753906,0.4977940618991852,0.050000000745058,0.0488115288317203,293.1925048828125,297.1499938964844,293.1499938964844,0.1735822409391403,-2767.197509765625,304.1537170410156,0.8746589422225952,0.2562922537326813,0.1800549626350402,293.270751953125,297.1499938964844,293.1499938964844,0.2513268887996673,-5027.33349609375,304.1588439941406,0.9720642566680908,0.3439644575119018,0.3269827365875244,293.2265014648437,297.1499938964844,293.1499938964844,0.0113315405324101,-3250.629150390625,303.0583190917969,0.4977940618991852,0.050000000745058,0.2315408736467361,291.4432983398437,291.1499938964844,273.0063171386719,269.9682922363281,279.1588439941406,293.5226135253906,291.4454040527344,1.0,0.2459951490163803,0.6264636516571045,0.6264636516571045,0.3735363483428955,1.0,-1.1063683032989502,0.7746783494949341,0.3316899240016937,0.5340381860733032,0.0,0.0,0.0,44.82480239868164,25.0,19.327428817749023,-13732.3046875,161.50155639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,308.7349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3118362426757812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003164741501677,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735780,293.1726379394531,297.1499938964844,293.1499938964844,0.0874949544668197,-2053.063720703125,304.15289306640625,0.7484658360481262,0.1474411189556121,0.1338279992341995,293.5795288085937,297.1499938964844,293.1499938964844,0.0071323821321129,-515.2061767578125,300.2544250488281,0.510644793510437,0.050000000745058,0.0486219227313995,293.1875915527344,297.1499938964844,293.1499938964844,0.1729903668165207,-2759.41357421875,304.1534729003906,0.8966097831726074,0.256213366985321,0.1798634380102157,293.26812744140625,297.1499938964844,293.1499938964844,0.2483863234519958,-4979.6533203125,304.1607666015625,0.990880250930786,0.3414409160614013,0.3243944644927978,293.22674560546875,297.1499938964844,293.1499938964844,0.0111915813758969,-3225.025634765625,303.03369140625,0.510644793510437,0.050000000745058,0.2306414693593979,291.46514892578125,291.1499938964844,273.04656982421875,270.00592041015625,279.1589050292969,293.5382995605469,291.4678039550781,1.0,0.2387728691101074,0.6273572444915771,0.6273572444915771,0.3726427853107452,1.0,-1.100926399230957,0.7726303339004517,0.3282960653305053,0.5342621803283691,0.0,0.0,0.0,39.97004699707031,25.0,29.484251022338867,-13701.5107421875,150.86180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,308.76690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3114675879478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003160999913234,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735840,293.1726379394531,297.1499938964844,293.1499938964844,0.0874949544668197,-2053.063720703125,304.15289306640625,0.7484658360481262,0.1474411189556121,0.1338279992341995,293.5795288085937,297.1499938964844,293.1499938964844,0.0071323821321129,-515.2061767578125,300.2544250488281,0.510644793510437,0.050000000745058,0.0486219227313995,293.1875915527344,297.1499938964844,293.1499938964844,0.1729903668165207,-2759.41357421875,304.1534729003906,0.8966097831726074,0.256213366985321,0.1798634380102157,293.26812744140625,297.1499938964844,293.1499938964844,0.2483863234519958,-4979.6533203125,304.1607666015625,0.990880250930786,0.3414409160614013,0.3243944644927978,293.22674560546875,297.1499938964844,293.1499938964844,0.0111915813758969,-3225.025634765625,303.03369140625,0.510644793510437,0.050000000745058,0.2306414693593979,291.46514892578125,291.1499938964844,273.04656982421875,270.00592041015625,279.1589050292969,293.5382995605469,291.4678039550781,1.0,0.2387728691101074,0.6273572444915771,0.6273572444915771,0.3726427853107452,1.0,-1.100926399230957,0.7726303339004517,0.3282960653305053,0.5342621803283691,0.0,0.0,0.0,39.97004699707031,25.0,29.484251022338867,-13701.5107421875,150.86180114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,308.76690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3114675879478454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003160999913234,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735900,293.1725158691406,297.1499938964844,293.1499938964844,0.0871459245681762,-2046.38134765625,304.15301513671875,0.7555272579193115,0.1471772342920303,0.1335220634937286,293.5827941894531,297.1499938964844,293.1499938964844,0.0070250811986625,-509.1746520996094,300.1771240234375,0.5165137052536011,0.050000000745058,0.0485490709543228,293.1854553222656,297.1499938964844,293.1499938964844,0.1726788282394409,-2755.291259765625,304.1534118652344,0.9062660336494446,0.2561531066894531,0.179771602153778,293.2667541503906,297.1499938964844,293.1499938964844,0.2468570917844772,-4955.39990234375,304.1615905761719,0.997799515724182,0.3402119278907776,0.3231532573699951,293.226806640625,297.1499938964844,293.1499938964844,0.011129199527204,-3213.397216796875,303.0216369628906,0.5165137052536011,0.050000000745058,0.2302958965301513,291.4775085449219,291.1499938964844,273.066650390625,270.0247497558594,279.158935546875,293.5458374023437,291.4803771972656,1.0,0.2358147948980331,0.6278060078620911,0.6278060078620911,0.3721940219402313,1.0,-1.0983614921569824,0.7717048525810242,0.3266566693782806,0.5344423055648804,0.0,0.0,0.0,38.10074996948242,25.0,32.80553436279297,-13687.8486328125,146.67752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,308.783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3112308084964752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003158597100991,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
735960,293.1723937988281,297.1499938964844,293.1499938964844,0.0868010148406028,-2039.7562255859373,304.1531066894531,0.7608365416526794,0.1469175964593887,0.1332374960184097,293.5859375,297.1499938964844,293.1499938964844,0.0069224964827299,-503.3175964355469,300.1001281738281,0.5210619568824768,0.050000000745058,0.0484975166618824,293.18310546875,297.1499938964844,293.1499938964844,0.1723711490631103,-2751.195068359375,304.1533508300781,0.914049744606018,0.2561685144901275,0.1797055453062057,293.2641906738281,297.1499938964844,293.1499938964844,0.2425628751516342,-4883.68408203125,304.1674194335937,0.9990000128746032,0.3392326533794403,0.3185951113700866,293.2268371582031,297.1499938964844,293.1499938964844,0.0110734971240162,-3202.80517578125,303.00982666015625,0.5210619568824768,0.050000000745058,0.2300513386726379,291.4913330078125,291.1499938964844,273.086669921875,270.0435791015625,279.1584777832031,293.5530090332031,291.4949951171875,1.0,0.2331345975399017,0.6282010674476624,0.6282010674476624,0.37179896235466,1.0,-1.0922969579696655,0.7683309316635132,0.3239659667015075,0.5333810448646545,0.0,0.0,0.0,36.73177337646485,25.0,39.33687973022461,-13649.4990234375,142.4740447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260437011719,308.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3109485805034637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003155732701998,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736020,293.1722412109375,297.1499938964844,293.1499938964844,0.0859864801168441,-2023.8798828125,304.1534118652344,0.7691121101379395,0.1463840901851654,0.1327078342437744,293.5921630859375,297.1499938964844,293.1499938964844,0.0067176870070397,-491.0714111328125,299.9520263671875,0.5283780694007874,0.050000000745058,0.0484221950173378,293.1757202148437,297.1499938964844,293.1499938964844,0.1719083935022354,-2744.717041015625,304.1529846191406,0.9275758862495422,0.2568236589431762,0.1799806356430053,293.2482604980469,297.1499938964844,293.1499938964844,0.2310677170753479,-4694.77783203125,304.1805419921875,0.9990000128746032,0.3395467698574066,0.3071753084659576,293.2270202636719,297.1499938964844,293.1499938964844,0.010954039171338,-3178.2578125,302.98785400390625,0.5283780694007874,0.050000000745058,0.2296940386295318,291.53887939453125,291.1499938964844,273.1265869140625,270.0812072753906,279.15704345703125,293.5560913085937,291.5453186035156,1.0,0.2284358590841293,0.6288458704948425,0.6288458704948425,0.3711541593074798,1.0,-1.077681541442871,0.7596178650856018,0.3180637061595917,0.5300920605659485,0.0,0.0,0.0,34.66935729980469,25.0,66.27780151367188,-13561.3583984375,134.85276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,308.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3100790083408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003146907547488,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736080,293.1722412109375,297.1499938964844,293.1499938964844,0.0859864801168441,-2023.8798828125,304.1534118652344,0.7691121101379395,0.1463840901851654,0.1327078342437744,293.5921630859375,297.1499938964844,293.1499938964844,0.0067176870070397,-491.0714111328125,299.9520263671875,0.5283780694007874,0.050000000745058,0.0484221950173378,293.1757202148437,297.1499938964844,293.1499938964844,0.1719083935022354,-2744.717041015625,304.1529846191406,0.9275758862495422,0.2568236589431762,0.1799806356430053,293.2482604980469,297.1499938964844,293.1499938964844,0.2310677170753479,-4694.77783203125,304.1805419921875,0.9990000128746032,0.3395467698574066,0.3071753084659576,293.2270202636719,297.1499938964844,293.1499938964844,0.010954039171338,-3178.2578125,302.98785400390625,0.5283780694007874,0.050000000745058,0.2296940386295318,291.53887939453125,291.1499938964844,273.1265869140625,270.0812072753906,279.15704345703125,293.5560913085937,291.5453186035156,1.0,0.2284358590841293,0.6288458704948425,0.6288458704948425,0.3711541593074798,1.0,-1.077681541442871,0.7596178650856018,0.3180637061595917,0.5300920605659485,0.0,0.0,0.0,34.66935729980469,25.0,66.27780151367188,-13561.3583984375,134.85276794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27374267578125,308.8867492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3100790083408355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003146907547488,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736140,293.1768493652344,297.1499938964844,293.1499938964844,0.0846105217933654,-1997.3349609375,304.15460205078125,0.7750061750411987,0.1448941528797149,0.1315874755382537,293.5982971191406,297.1499938964844,293.1499938964844,0.0065148747526109,-478.481689453125,299.8076477050781,0.5348402261734009,0.050000000745058,0.0483621880412101,293.1681213378906,297.1499938964844,293.1499938964844,0.1715832352638244,-2739.849609375,304.15252685546875,0.93994402885437,0.2577123939990997,0.1805368363857269,293.2247009277344,297.1499938964844,293.1499938964844,0.2211546450853347,-4531.244140625,304.18670654296875,0.9990000128746032,0.3418298065662384,0.2977637946605682,293.2274169921875,297.1499938964844,293.1499938964844,0.0108295334503054,-3151.579833984375,302.966552734375,0.5348402261734009,0.050000000745058,0.2294093966484069,291.5992431640625,291.1499938964844,273.1663818359375,270.1187744140625,279.1551513671875,293.520263671875,291.6065673828125,1.0,0.2245431691408157,0.6292490363121033,0.6292490363121033,0.3707509338855743,1.0,-1.0652941465377808,0.7518929839134216,0.3134011328220367,0.5271039009094238,0.0,0.0,0.0,33.02189636230469,25.0,82.52359008789062,-13493.595703125,128.7082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344116210937,308.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3088566958904266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003134502912871,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736200,293.1768493652344,297.1499938964844,293.1499938964844,0.0846105217933654,-1997.3349609375,304.15460205078125,0.7750061750411987,0.1448941528797149,0.1315874755382537,293.5982971191406,297.1499938964844,293.1499938964844,0.0065148747526109,-478.481689453125,299.8076477050781,0.5348402261734009,0.050000000745058,0.0483621880412101,293.1681213378906,297.1499938964844,293.1499938964844,0.1715832352638244,-2739.849609375,304.15252685546875,0.93994402885437,0.2577123939990997,0.1805368363857269,293.2247009277344,297.1499938964844,293.1499938964844,0.2211546450853347,-4531.244140625,304.18670654296875,0.9990000128746032,0.3418298065662384,0.2977637946605682,293.2274169921875,297.1499938964844,293.1499938964844,0.0108295334503054,-3151.579833984375,302.966552734375,0.5348402261734009,0.050000000745058,0.2294093966484069,291.5992431640625,291.1499938964844,273.1663818359375,270.1187744140625,279.1551513671875,293.520263671875,291.6065673828125,1.0,0.2245431691408157,0.6292490363121033,0.6292490363121033,0.3707509338855743,1.0,-1.0652941465377808,0.7518929839134216,0.3134011328220367,0.5271039009094238,0.0,0.0,0.0,33.02189636230469,25.0,82.52359008789062,-13493.595703125,128.7082061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3344116210937,308.9693908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3088566958904266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003134502912871,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736260,293.182373046875,297.1499938964844,293.1499938964844,0.082702912390232,-1960.908447265625,304.1562194824219,0.7783572673797607,0.1430869847536087,0.1298533976078033,293.6043701171875,297.1499938964844,293.1499938964844,0.0063166520558297,-465.8337707519531,299.6649780273437,0.5403720140457153,0.050000000745058,0.0483148880302906,293.16326904296875,297.1499938964844,293.1499938964844,0.1710953116416931,-2732.7529296875,304.15252685546875,0.9501224160194396,0.258254736661911,0.1810197234153747,293.1998291015625,297.1499938964844,293.1499938964844,0.2127689719200134,-4392.48046875,304.1883544921875,0.9990000128746032,0.3449801802635193,0.2901291847229004,293.2279357910156,297.1499938964844,293.1499938964844,0.0107060559093952,-3124.434814453125,302.94561767578125,0.5403720140457153,0.050000000745058,0.2291850298643112,291.6650085449219,291.1499938964844,273.2059936523437,270.15625,279.1546630859375,293.4891967773437,291.6727905273437,1.0,0.2212801128625869,0.6296831369400024,0.6296831369400024,0.3703168630599975,1.0,-1.054302453994751,0.7451409101486206,0.3091614842414856,0.5246594548225403,0.0,0.0,0.0,31.7132625579834,43.0,91.1570281982422,-13435.427734375,123.63568878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968200683594,309.0506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3073690533638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003119405300822,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736320,293.182373046875,297.1499938964844,293.1499938964844,0.082702912390232,-1960.908447265625,304.1562194824219,0.7783572673797607,0.1430869847536087,0.1298533976078033,293.6043701171875,297.1499938964844,293.1499938964844,0.0063166520558297,-465.8337707519531,299.6649780273437,0.5403720140457153,0.050000000745058,0.0483148880302906,293.16326904296875,297.1499938964844,293.1499938964844,0.1710953116416931,-2732.7529296875,304.15252685546875,0.9501224160194396,0.258254736661911,0.1810197234153747,293.1998291015625,297.1499938964844,293.1499938964844,0.2127689719200134,-4392.48046875,304.1883544921875,0.9990000128746032,0.3449801802635193,0.2901291847229004,293.2279357910156,297.1499938964844,293.1499938964844,0.0107060559093952,-3124.434814453125,302.94561767578125,0.5403720140457153,0.050000000745058,0.2291850298643112,291.6650085449219,291.1499938964844,273.2059936523437,270.15625,279.1546630859375,293.4891967773437,291.6727905273437,1.0,0.2212801128625869,0.6296831369400024,0.6296831369400024,0.3703168630599975,1.0,-1.054302453994751,0.7451409101486206,0.3091614842414856,0.5246594548225403,0.0,0.0,0.0,31.7132625579834,43.0,91.1570281982422,-13435.427734375,123.63568878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3968200683594,309.0506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3073690533638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003119405300822,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736380,293.1833801269531,297.1499938964844,293.1499938964844,0.0815159007906913,-1938.336669921875,304.15606689453125,0.767113208770752,0.1420564949512481,0.128860592842102,293.6104736328125,297.1499938964844,293.1499938964844,0.0061430851928889,-454.8034057617188,299.5163879394531,0.532853364944458,0.050000000745058,0.0483800880610942,293.1663513183594,297.1499938964844,293.1499938964844,0.1699320375919342,-2717.06884765625,304.15362548828125,0.9367859363555908,0.2573029100894928,0.1806651055812835,293.18975830078125,297.1499938964844,293.1499938964844,0.220346912741661,-4523.505859375,304.1622009277344,0.9990000128746032,0.3458282649517059,0.3005971312522888,293.228759765625,297.1499938964844,293.1499938964844,0.0106336921453475,-3108.53466796875,302.9224853515625,0.532853364944458,0.050000000745058,0.2294943183660507,291.7159729003906,291.1499938964844,273.2454833984375,270.1935729980469,279.158203125,293.4848022460937,291.7181396484375,1.0,0.2260603457689285,0.6306455135345459,0.6306455135345459,0.3693544864654541,1.0,-1.065686821937561,0.7544400095939636,0.3112468123435974,0.5307331681251526,0.0,0.0,0.0,33.49983215332031,46.0,56.81267547607422,-13533.2666015625,129.6746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43212890625,309.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3059363961219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003104865609202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736440,293.1833801269531,297.1499938964844,293.1499938964844,0.0815159007906913,-1938.336669921875,304.15606689453125,0.767113208770752,0.1420564949512481,0.128860592842102,293.6104736328125,297.1499938964844,293.1499938964844,0.0061430851928889,-454.8034057617188,299.5163879394531,0.532853364944458,0.050000000745058,0.0483800880610942,293.1663513183594,297.1499938964844,293.1499938964844,0.1699320375919342,-2717.06884765625,304.15362548828125,0.9367859363555908,0.2573029100894928,0.1806651055812835,293.18975830078125,297.1499938964844,293.1499938964844,0.220346912741661,-4523.505859375,304.1622009277344,0.9990000128746032,0.3458282649517059,0.3005971312522888,293.228759765625,297.1499938964844,293.1499938964844,0.0106336921453475,-3108.53466796875,302.9224853515625,0.532853364944458,0.050000000745058,0.2294943183660507,291.7159729003906,291.1499938964844,273.2454833984375,270.1935729980469,279.158203125,293.4848022460937,291.7181396484375,1.0,0.2260603457689285,0.6306455135345459,0.6306455135345459,0.3693544864654541,1.0,-1.065686821937561,0.7544400095939636,0.3112468123435974,0.5307331681251526,0.0,0.0,0.0,33.49983215332031,46.0,56.81267547607422,-13533.2666015625,129.6746063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43212890625,309.055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3059363961219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003104865609202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736500,293.1834716796875,297.1499938964844,293.1499938964844,0.0812002569437027,-1932.566650390625,304.1555480957031,0.7608206868171692,0.1416149139404297,0.1284902095794677,293.61346435546875,297.1499938964844,293.1499938964844,0.0060654236003756,-450.1686096191406,299.4331359863281,0.5283198356628418,0.050000000745058,0.0484227910637855,293.16912841796875,297.1499938964844,293.1499938964844,0.1693724989891052,-2709.843017578125,304.15399169921875,0.927893877029419,0.2565501928329468,0.1801903545856475,293.19677734375,297.1499938964844,293.1499938964844,0.2259979844093322,-4619.0830078125,304.1497802734375,0.9990000128746032,0.3439512848854065,0.3072628676891327,293.2293701171875,297.1499938964844,293.1499938964844,0.0106199402362108,-3106.89794921875,302.90802001953125,0.5283198356628418,0.050000000745058,0.2296968847513198,291.7181701660156,291.1499938964844,273.26519775390625,270.2121887207031,279.16021728515625,293.5017395019531,291.7173156738281,1.0,0.2284918576478958,0.6313086152076721,0.6313086152076721,0.3686914145946502,1.0,-1.072970628738403,0.7605125904083252,0.3124580681324005,0.5347403883934021,0.0,0.0,0.0,34.66904830932617,46.0,25.04829788208008,-13583.4130859375,133.64585876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4232177734375,309.0302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3054677844047546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003100109752267,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
