time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.1833801269531,297.1499938964844,293.1499938964844,0.0809655115008354,-1928.4100341796875,304.15496826171875,0.7550612688064575,0.1412065178155899,0.1281431019306183,293.61639404296875,297.1499938964844,293.1499938964844,0.0059911403805017,-445.8287963867188,299.3461303710937,0.524171769618988,0.050000000745058,0.0484644770622253,293.17071533203125,297.1499938964844,293.1499938964844,0.1689983010292053,-2705.16259765625,304.1539306640625,0.9196929335594176,0.2559960782527923,0.1797725409269333,293.2085876464844,297.1499938964844,293.1499938964844,0.2316455692052841,-4713.8193359375,304.1395874023437,0.9990000128746032,0.3410428166389465,0.3136319816112518,293.2301025390625,297.1499938964844,293.1499938964844,0.0106123350560665,-3107.151123046875,302.8922424316406,0.524171769618988,0.050000000745058,0.229894608259201,291.71142578125,291.1499938964844,273.28485107421875,270.2307434082031,279.16180419921875,293.5238647460937,291.7091064453125,1.0,0.2310224622488021,0.6320210099220276,0.6320210099220276,0.36797896027565,1.0,-1.0799843072891235,0.7664954662322998,0.3134888112545013,0.5387221574783325,0.0,0.0,0.0,35.809364318847656,49.0,-0.9515478610992432,-13626.3046875,137.54258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40142822265625,308.9945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3051598966121673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003096984873991,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736620,293.1785888671875,297.1499938964844,293.1499938964844,0.0811378061771392,-1932.2752685546875,304.1529846191406,0.74222731590271,0.1413236111402511,0.1280815601348877,293.6220397949219,297.1499938964844,293.1499938964844,0.0058545866049826,-438.0719909667969,299.1634826660156,0.5138657093048096,0.050000000745058,0.0485810451209545,293.1749572753906,297.1499938964844,293.1499938964844,0.1685167551040649,-2699.503662109375,304.1534423828125,0.9003801941871643,0.2546089291572571,0.1789292097091674,293.2384948730469,297.1499938964844,293.1499938964844,0.2365074604749679,-4792.65478515625,304.13629150390625,0.990241765975952,0.333485335111618,0.3180178105831146,293.23175048828125,297.1499938964844,293.1499938964844,0.0106225088238716,-3114.139404296875,302.8577880859375,0.5138657093048096,0.050000000745058,0.2304475605487823,291.6791076660156,291.1499938964844,273.3240966796875,270.2676696777344,279.1626892089844,293.573486328125,291.6757202148437,1.0,0.2360692024230957,0.6333878636360168,0.6333878636360168,0.3666121363639831,1.0,-1.0851441621780396,0.772371768951416,0.3127723634243011,0.5436461567878723,0.0,0.0,0.0,38.83339309692383,52.0,-33.929317474365234,-13636.9384765625,144.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,308.9214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3049743771553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003095102147199,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736680,293.1785888671875,297.1499938964844,293.1499938964844,0.0811378061771392,-1932.2752685546875,304.1529846191406,0.74222731590271,0.1413236111402511,0.1280815601348877,293.6220397949219,297.1499938964844,293.1499938964844,0.0058545866049826,-438.0719909667969,299.1634826660156,0.5138657093048096,0.050000000745058,0.0485810451209545,293.1749572753906,297.1499938964844,293.1499938964844,0.1685167551040649,-2699.503662109375,304.1534423828125,0.9003801941871643,0.2546089291572571,0.1789292097091674,293.2384948730469,297.1499938964844,293.1499938964844,0.2365074604749679,-4792.65478515625,304.13629150390625,0.990241765975952,0.333485335111618,0.3180178105831146,293.23175048828125,297.1499938964844,293.1499938964844,0.0106225088238716,-3114.139404296875,302.8577880859375,0.5138657093048096,0.050000000745058,0.2304475605487823,291.6791076660156,291.1499938964844,273.3240966796875,270.2676696777344,279.1626892089844,293.573486328125,291.6757202148437,1.0,0.2360692024230957,0.6333878636360168,0.6333878636360168,0.3666121363639831,1.0,-1.0851441621780396,0.772371768951416,0.3127723634243011,0.5436461567878723,0.0,0.0,0.0,38.83339309692383,52.0,-33.929317474365234,-13636.9384765625,144.448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,308.9214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3049743771553039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003095102147199,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736740,293.175048828125,297.1499938964844,293.1499938964844,0.0814603641629219,-1938.561767578125,304.1514892578125,0.729194700717926,0.1413276493549347,0.1283750385046005,293.6274719238281,297.1499938964844,293.1499938964844,0.0057167867198586,-429.7609558105469,298.9859924316406,0.5031701326370239,0.050000000745058,0.0487268194556236,293.1749267578125,297.1499938964844,293.1499938964844,0.1681478470563888,-2695.040771484375,304.15289306640625,0.8814079165458679,0.2539792060852051,0.1784504204988479,293.251708984375,297.1499938964844,293.1499938964844,0.232237160205841,-4721.4951171875,304.147705078125,0.96799898147583,0.328530877828598,0.3127554059028625,293.2333984375,297.1499938964844,293.1499938964844,0.0106249786913394,-3118.015869140625,302.8246154785156,0.5031701326370239,0.050000000745058,0.2311390489339828,291.66461181640625,291.1499938964844,273.3632202148437,270.3043212890625,279.1607360839844,293.5907897949219,291.6636657714844,1.0,0.2406992763280868,0.634358823299408,0.634358823299408,0.3656412065029144,1.0,-1.079439401626587,0.7701398730278015,0.309299498796463,0.5440704226493835,0.0,0.0,0.0,42.47317123413086,55.0,-20.533655166625977,-13574.9296875,149.63848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,308.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3048747479915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003094091080129,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736800,293.175048828125,297.1499938964844,293.1499938964844,0.0814603641629219,-1938.561767578125,304.1514892578125,0.729194700717926,0.1413276493549347,0.1283750385046005,293.6274719238281,297.1499938964844,293.1499938964844,0.0057167867198586,-429.7609558105469,298.9859924316406,0.5031701326370239,0.050000000745058,0.0487268194556236,293.1749267578125,297.1499938964844,293.1499938964844,0.1681478470563888,-2695.040771484375,304.15289306640625,0.8814079165458679,0.2539792060852051,0.1784504204988479,293.251708984375,297.1499938964844,293.1499938964844,0.232237160205841,-4721.4951171875,304.147705078125,0.96799898147583,0.328530877828598,0.3127554059028625,293.2333984375,297.1499938964844,293.1499938964844,0.0106249786913394,-3118.015869140625,302.8246154785156,0.5031701326370239,0.050000000745058,0.2311390489339828,291.66461181640625,291.1499938964844,273.3632202148437,270.3043212890625,279.1607360839844,293.5907897949219,291.6636657714844,1.0,0.2406992763280868,0.634358823299408,0.634358823299408,0.3656412065029144,1.0,-1.079439401626587,0.7701398730278015,0.309299498796463,0.5440704226493835,0.0,0.0,0.0,42.47317123413086,55.0,-20.533655166625977,-13574.9296875,149.63848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28082275390625,308.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3048747479915619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003094091080129,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736860,293.1751708984375,297.1499938964844,293.1499938964844,0.0812374427914619,-1934.548095703125,304.1513977050781,0.7173913717269897,0.140672892332077,0.1280410289764404,293.6327819824219,297.1499938964844,293.1499938964844,0.0055754608474671,-420.9488525390625,298.8099365234375,0.4947927594184875,0.050000000745058,0.0488625466823577,293.1736145019531,297.1499938964844,293.1499938964844,0.1680242419242859,-2693.663818359375,304.1521301269531,0.866472601890564,0.2536114454269409,0.1782741695642471,293.2550354003906,297.1499938964844,293.1499938964844,0.2295827269554138,-4677.15869140625,304.1528015136719,0.9477332830429076,0.3252736032009125,0.3095284700393677,293.23504638671875,297.1499938964844,293.1499938964844,0.0106169069185853,-3119.33447265625,302.7916564941406,0.4947927594184875,0.050000000745058,0.2317828834056854,291.6578063964844,291.1499938964844,273.4022521972656,270.3406677246094,279.15948486328125,293.5931396484375,291.6572265625,1.0,0.2451411038637161,0.6352382898330688,0.6352382898330688,0.3647617399692535,1.0,-1.075889229774475,0.769183337688446,0.3067059516906738,0.5450721383094788,0.0,0.0,0.0,45.8833236694336,58.0,-11.763467788696287,-13535.8232421875,154.92025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,308.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3047595918178558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003092922270298,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736920,293.1751708984375,297.1499938964844,293.1499938964844,0.0812374427914619,-1934.548095703125,304.1513977050781,0.7173913717269897,0.140672892332077,0.1280410289764404,293.6327819824219,297.1499938964844,293.1499938964844,0.0055754608474671,-420.9488525390625,298.8099365234375,0.4947927594184875,0.050000000745058,0.0488625466823577,293.1736145019531,297.1499938964844,293.1499938964844,0.1680242419242859,-2693.663818359375,304.1521301269531,0.866472601890564,0.2536114454269409,0.1782741695642471,293.2550354003906,297.1499938964844,293.1499938964844,0.2295827269554138,-4677.15869140625,304.1528015136719,0.9477332830429076,0.3252736032009125,0.3095284700393677,293.23504638671875,297.1499938964844,293.1499938964844,0.0106169069185853,-3119.33447265625,302.7916564941406,0.4947927594184875,0.050000000745058,0.2317828834056854,291.6578063964844,291.1499938964844,273.4022521972656,270.3406677246094,279.15948486328125,293.5931396484375,291.6572265625,1.0,0.2451411038637161,0.6352382898330688,0.6352382898330688,0.3647617399692535,1.0,-1.075889229774475,0.769183337688446,0.3067059516906738,0.5450721383094788,0.0,0.0,0.0,45.8833236694336,58.0,-11.763467788696287,-13535.8232421875,154.92025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2472229003906,308.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3047595918178558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003092922270298,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
736980,293.176025390625,297.1499938964844,293.1499938964844,0.0809414014220237,-1929.0933837890625,304.151611328125,0.7103267908096313,0.1401189863681793,0.1276550740003585,293.6358642578125,297.1499938964844,293.1499938964844,0.0054901023395359,-415.5164184570313,298.70440673828125,0.4903623461723327,0.050000000745058,0.0489420741796493,293.1728820800781,297.1499938964844,293.1499938964844,0.1679462492465973,-2692.74169921875,304.1518249511719,0.858633816242218,0.2534006237983703,0.1781861931085586,293.2550964355469,297.1499938964844,293.1499938964844,0.2282871454954147,-4655.7001953125,304.15447998046875,0.9363335371017456,0.3236638605594635,0.3080129623413086,293.2360534667969,297.1499938964844,293.1499938964844,0.0106092598289251,-3119.4423828125,302.77178955078125,0.4903623461723327,0.050000000745058,0.2321601212024688,291.655517578125,291.1499938964844,273.4256286621094,270.3623046875,279.1590270996094,293.5921630859375,291.6552124023437,1.0,0.2477293312549591,0.6357463598251343,0.6357463598251343,0.3642536699771881,1.0,-1.074049711227417,0.7687646150588989,0.3052850663661957,0.5457417368888855,0.0,0.0,0.0,47.88448333740234,58.0,-7.549153804779053,-13516.8095703125,158.0705108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331848144531,308.86090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3046847581863403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003092162951361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737040,293.1767272949219,297.1499938964844,293.1499938964844,0.0807067900896072,-1924.757568359375,304.1518249511719,0.7055392265319824,0.1397167295217514,0.1273591667413711,293.63787841796875,297.1499938964844,293.1499938964844,0.0054330206476151,-411.83831787109375,298.6341552734375,0.4875620007514953,0.050000000745058,0.0489946343004703,293.17242431640625,297.1499938964844,293.1499938964844,0.1678825318813324,-2691.956787109375,304.15167236328125,0.8537712097167969,0.2532585263252258,0.1781266033649444,293.2547607421875,297.1499938964844,293.1499938964844,0.2274737656116485,-4642.27001953125,304.15533447265625,0.9290711879730223,0.3226614892482757,0.3070872128009796,293.2367248535156,297.1499938964844,293.1499938964844,0.0106030916795134,-3119.24609375,302.75848388671875,0.4875620007514953,0.050000000745058,0.2324094623327255,291.65478515625,291.1499938964844,273.441162109375,270.3766784667969,279.1588134765625,293.5910949707031,291.6546630859375,1.0,0.2494269460439682,0.6360809803009033,0.6360809803009033,0.3639190196990967,1.0,-1.0728741884231567,0.7685102224349976,0.3043639957904815,0.5461995005607605,0.0,0.0,0.0,49.207706451416016,61.0,-4.956385612487793,-13505.263671875,160.15879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.225830078125,308.8572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3046309947967529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003091617545578,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737100,293.1777038574219,297.1499938964844,293.1499938964844,0.0803806111216545,-1918.720458984375,304.1520690917969,0.6996954083442688,0.1391863673925399,0.1269574761390686,293.6403503417969,297.1499938964844,293.1499938964844,0.0053618289530277,-407.2009582519531,298.5464782714844,0.4841762185096741,0.050000000745058,0.049059871584177,293.171875,297.1499938964844,293.1499938964844,0.1677885353565216,-2690.769775390625,304.15155029296875,0.8480558395385742,0.2530789375305176,0.1780505031347274,293.25408935546875,297.1499938964844,293.1499938964844,0.2264934480190277,-4626.1181640625,304.1561279296875,0.9204633235931396,0.3214683830738067,0.3060003817081451,293.2375793457031,297.1499938964844,293.1499938964844,0.0105942273512482,-3118.703369140625,302.7418518066406,0.4841762185096741,0.050000000745058,0.2327189147472381,291.6547546386719,291.1499938964844,273.4606018066406,270.39453125,279.1585998535156,293.5893859863281,291.65484619140625,1.0,0.2515179514884949,0.6364960074424744,0.6364960074424744,0.3635039925575256,1.0,-1.0714460611343384,0.7682114839553833,0.3032345473766327,0.5467809438705444,0.0,0.0,0.0,50.85047912597656,61.0,-1.9365736246109009,-13491.9384765625,162.75355529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187194824219,308.8545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3045580089092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003090876853093,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737160,293.1787109375,297.1499938964844,293.1499938964844,0.0800287127494812,-1912.2015380859373,304.15234375,0.6940502524375916,0.1386366337537765,0.1265337467193603,293.6427307128906,297.1499938964844,293.1499938964844,0.0052902665920555,-402.4847412109375,298.458984375,0.4808602035045624,0.050000000745058,0.0491246879100799,293.17138671875,297.1499938964844,293.1499938964844,0.1676789373159408,-2689.36181640625,304.1514587402344,0.8426958322525024,0.2528979778289795,0.1779727637767791,293.25323486328125,297.1499938964844,293.1499938964844,0.2255317866802215,-4610.29345703125,304.1567687988281,0.9124603271484376,0.3203190267086029,0.3049632608890533,293.2384338378906,297.1499938964844,293.1499938964844,0.0105840470641851,-3117.82958984375,302.72515869140625,0.4808602035045624,0.050000000745058,0.2330263704061508,291.6557006835937,291.1499938964844,273.4800109863281,270.4122619628906,279.1584777832031,293.58746337890625,291.656005859375,1.0,0.2535762786865234,0.636909008026123,0.636909008026123,0.3630909919738769,1.0,-1.0700461864471436,0.7679254412651062,0.3021208047866821,0.5473691821098328,0.0,0.0,0.0,52.48292922973633,49.0,0.8562638759613037,-13479.607421875,165.33033752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,308.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3044768273830414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003090052923653,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737220,293.1805725097656,297.1499938964844,293.1499938964844,0.079164370894432,-1896.1611328125,304.15301513671875,0.693436324596405,0.1375306099653244,0.1255230754613876,293.64727783203125,297.1499938964844,293.1499938964844,0.005130301695317,-391.6974487304688,298.2852478027344,0.4818145930767059,0.050000000745058,0.0491060130298137,293.17010498046875,297.1499938964844,293.1499938964844,0.1673154383897781,-2684.596923828125,304.1515808105469,0.8438212871551514,0.2526131272315979,0.1777369976043701,293.25115966796875,297.1499938964844,293.1499938964844,0.2234847545623779,-4576.544921875,304.1579284667969,0.9119650721549988,0.3181236088275909,0.3028416931629181,293.2400207519531,297.1499938964844,293.1499938964844,0.0105133280158042,-3105.780517578125,302.692138671875,0.4818145930767059,0.050000000745058,0.2329377830028534,291.6611328125,291.1499938964844,273.5187683105469,270.44744873046875,279.1581726074219,293.58319091796875,291.6622009277344,1.0,0.2519628405570984,0.6377107501029968,0.6377107501029968,0.3622892796993255,1.0,-1.0658758878707886,0.766360342502594,0.2995155751705169,0.5480279922485352,0.0,0.0,0.0,51.97774505615234,37.0,8.363985061645508,-13447.1376953125,163.22967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,308.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3042721152305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003087975201196,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737280,293.1805725097656,297.1499938964844,293.1499938964844,0.079164370894432,-1896.1611328125,304.15301513671875,0.693436324596405,0.1375306099653244,0.1255230754613876,293.64727783203125,297.1499938964844,293.1499938964844,0.005130301695317,-391.6974487304688,298.2852478027344,0.4818145930767059,0.050000000745058,0.0491060130298137,293.17010498046875,297.1499938964844,293.1499938964844,0.1673154383897781,-2684.596923828125,304.1515808105469,0.8438212871551514,0.2526131272315979,0.1777369976043701,293.25115966796875,297.1499938964844,293.1499938964844,0.2234847545623779,-4576.544921875,304.1579284667969,0.9119650721549988,0.3181236088275909,0.3028416931629181,293.2400207519531,297.1499938964844,293.1499938964844,0.0105133280158042,-3105.780517578125,302.692138671875,0.4818145930767059,0.050000000745058,0.2329377830028534,291.6611328125,291.1499938964844,273.5187683105469,270.44744873046875,279.1581726074219,293.58319091796875,291.6622009277344,1.0,0.2519628405570984,0.6377107501029968,0.6377107501029968,0.3622892796993255,1.0,-1.0658758878707886,0.766360342502594,0.2995155751705169,0.5480279922485352,0.0,0.0,0.0,51.97774505615234,37.0,8.363985061645508,-13447.1376953125,163.22967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20977783203125,308.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3042721152305603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003087975201196,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737340,293.1820678710937,297.1499938964844,293.1499938964844,0.0781654566526413,-1877.58984375,304.1536560058594,0.7019806504249573,0.1364531815052032,0.1244153454899787,293.6513977050781,297.1499938964844,293.1499938964844,0.0049578552134335,-379.7456665039063,298.1147766113281,0.4890512526035309,0.050000000745058,0.048966534435749,293.16815185546875,297.1499938964844,293.1499938964844,0.1668724566698074,-2678.70458984375,304.1517944335937,0.8553520441055298,0.2525026500225067,0.1775268912315368,293.2486877441406,297.1499938964844,293.1499938964844,0.2212953120470047,-4540.330078125,304.158935546875,0.9247872233390808,0.3160631060600281,0.3007309734821319,293.24127197265625,297.1499938964844,293.1499938964844,0.0104001248255372,-3084.49462890625,302.66046142578125,0.4890512526035309,0.050000000745058,0.2322761565446853,291.6737060546875,291.1499938964844,273.55743408203125,270.4821472167969,279.157958984375,293.57830810546875,291.6755676269531,1.0,0.2463063150644302,0.6384934186935425,0.6384934186935425,0.3615065813064575,1.0,-1.0607997179031372,0.7641224265098572,0.29667729139328,0.5483214259147644,0.0,0.0,0.0,48.40379333496094,25.0,17.61821937561035,-13411.5537109375,155.35067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,308.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3039669990539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003084878553636,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737400,293.1820678710937,297.1499938964844,293.1499938964844,0.0781654566526413,-1877.58984375,304.1536560058594,0.7019806504249573,0.1364531815052032,0.1244153454899787,293.6513977050781,297.1499938964844,293.1499938964844,0.0049578552134335,-379.7456665039063,298.1147766113281,0.4890512526035309,0.050000000745058,0.048966534435749,293.16815185546875,297.1499938964844,293.1499938964844,0.1668724566698074,-2678.70458984375,304.1517944335937,0.8553520441055298,0.2525026500225067,0.1775268912315368,293.2486877441406,297.1499938964844,293.1499938964844,0.2212953120470047,-4540.330078125,304.158935546875,0.9247872233390808,0.3160631060600281,0.3007309734821319,293.24127197265625,297.1499938964844,293.1499938964844,0.0104001248255372,-3084.49462890625,302.66046142578125,0.4890512526035309,0.050000000745058,0.2322761565446853,291.6737060546875,291.1499938964844,273.55743408203125,270.4821472167969,279.157958984375,293.57830810546875,291.6755676269531,1.0,0.2463063150644302,0.6384934186935425,0.6384934186935425,0.3615065813064575,1.0,-1.0607997179031372,0.7641224265098572,0.29667729139328,0.5483214259147644,0.0,0.0,0.0,48.40379333496094,25.0,17.61821937561035,-13411.5537109375,155.35067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21551513671875,308.8772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3039669990539551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003084878553636,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737460,293.1831359863281,297.1499938964844,293.1499938964844,0.077084794640541,-1857.4908447265625,304.1542358398437,0.7183716297149658,0.1354232430458068,0.1232693716883659,293.655029296875,297.1499938964844,293.1499938964844,0.0047792517580091,-367.0771789550781,297.94781494140625,0.5018959045410156,0.050000000745058,0.0487462691962718,293.16571044921875,297.1499938964844,293.1499938964844,0.1663824170827865,-2672.11865234375,304.1520080566406,0.8773694038391113,0.2525337636470794,0.1773628890514373,293.2459411621094,297.1499938964844,293.1499938964844,0.2189997732639312,-4502.23779296875,304.1597595214844,0.9500107169151306,0.3141168057918548,0.2986514568328857,293.2421264648437,297.1499938964844,293.1499938964844,0.0102594885975122,-3056.820068359375,302.6302490234375,0.5018959045410156,0.050000000745058,0.2312313169240951,291.6928100585937,291.1499938964844,273.5960388183594,270.51629638671875,279.1578369140625,293.5735778808594,291.6954040527344,1.0,0.2375708371400833,0.6392691135406494,0.6392691135406494,0.360730916261673,1.0,-1.0552133321762085,0.7615033388137817,0.2937099933624267,0.5484051704406738,0.0,0.0,0.0,42.7786979675293,25.0,26.6258487701416,-13375.19921875,143.72454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22955322265625,308.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3035384118556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003080528986174,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737520,293.1831359863281,297.1499938964844,293.1499938964844,0.077084794640541,-1857.4908447265625,304.1542358398437,0.7183716297149658,0.1354232430458068,0.1232693716883659,293.655029296875,297.1499938964844,293.1499938964844,0.0047792517580091,-367.0771789550781,297.94781494140625,0.5018959045410156,0.050000000745058,0.0487462691962718,293.16571044921875,297.1499938964844,293.1499938964844,0.1663824170827865,-2672.11865234375,304.1520080566406,0.8773694038391113,0.2525337636470794,0.1773628890514373,293.2459411621094,297.1499938964844,293.1499938964844,0.2189997732639312,-4502.23779296875,304.1597595214844,0.9500107169151306,0.3141168057918548,0.2986514568328857,293.2421264648437,297.1499938964844,293.1499938964844,0.0102594885975122,-3056.820068359375,302.6302490234375,0.5018959045410156,0.050000000745058,0.2312313169240951,291.6928100585937,291.1499938964844,273.5960388183594,270.51629638671875,279.1578369140625,293.5735778808594,291.6954040527344,1.0,0.2375708371400833,0.6392691135406494,0.6392691135406494,0.360730916261673,1.0,-1.0552133321762085,0.7615033388137817,0.2937099933624267,0.5484051704406738,0.0,0.0,0.0,42.7786979675293,25.0,26.6258487701416,-13375.19921875,143.72454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22955322265625,308.9030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3035384118556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003080528986174,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737580,293.1838684082031,297.1499938964844,293.1499938964844,0.0760418251156807,-1838.100341796875,304.1545715332031,0.7316790223121643,0.1344334334135055,0.1222153678536415,293.65826416015625,297.1499938964844,293.1499938964844,0.0046092825941741,-354.7945861816406,297.7837829589844,0.5140081644058228,0.050000000745058,0.0485794208943843,293.16339111328125,297.1499938964844,293.1499938964844,0.1659278273582458,-2665.94677734375,304.152099609375,0.8977781534194946,0.2526110410690307,0.1772941648960113,293.2431640625,297.1499938964844,293.1499938964844,0.2167339771986007,-4464.5654296875,304.1602783203125,0.9703944325447084,0.3122524321079254,0.296712726354599,293.24267578125,297.1499938964844,293.1499938964844,0.01013461407274,-3031.591064453125,302.6012268066406,0.5140081644058228,0.050000000745058,0.2304398566484451,291.7167358398437,291.1499938964844,273.6346130371094,270.5498962402344,279.15789794921875,293.5693359375,291.7196350097656,1.0,0.2310480028390884,0.6400613784790039,0.6400613784790039,0.3599386513233185,1.0,-1.050388216972351,0.7594212889671326,0.2909668982028961,0.5487638711929321,0.0,0.0,0.0,38.51459884643555,25.0,32.67637252807617,-13346.2783203125,134.84031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,308.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3029912710189819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003074976266361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737640,293.1838684082031,297.1499938964844,293.1499938964844,0.0760418251156807,-1838.100341796875,304.1545715332031,0.7316790223121643,0.1344334334135055,0.1222153678536415,293.65826416015625,297.1499938964844,293.1499938964844,0.0046092825941741,-354.7945861816406,297.7837829589844,0.5140081644058228,0.050000000745058,0.0485794208943843,293.16339111328125,297.1499938964844,293.1499938964844,0.1659278273582458,-2665.94677734375,304.152099609375,0.8977781534194946,0.2526110410690307,0.1772941648960113,293.2431640625,297.1499938964844,293.1499938964844,0.2167339771986007,-4464.5654296875,304.1602783203125,0.9703944325447084,0.3122524321079254,0.296712726354599,293.24267578125,297.1499938964844,293.1499938964844,0.01013461407274,-3031.591064453125,302.6012268066406,0.5140081644058228,0.050000000745058,0.2304398566484451,291.7167358398437,291.1499938964844,273.6346130371094,270.5498962402344,279.15789794921875,293.5693359375,291.7196350097656,1.0,0.2310480028390884,0.6400613784790039,0.6400613784790039,0.3599386513233185,1.0,-1.050388216972351,0.7594212889671326,0.2909668982028961,0.5487638711929321,0.0,0.0,0.0,38.51459884643555,25.0,32.67637252807617,-13346.2783203125,134.84031677246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,308.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3029912710189819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003074976266361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737700,293.1841735839844,297.1499938964844,293.1499938964844,0.0755368843674659,-1828.725830078125,304.1546325683594,0.7373067736625671,0.133947342634201,0.1217147037386894,293.65972900390625,297.1499938964844,293.1499938964844,0.0045271636918187,-348.7968139648437,297.7022705078125,0.5195220708847046,0.050000000745058,0.0485146939754486,293.16241455078125,297.1499938964844,293.1499938964844,0.1656975746154785,-2662.814208984375,304.1521301269531,0.9067835807800292,0.2526310086250305,0.1772651672363281,293.2417907714844,297.1499938964844,293.1499938964844,0.2156245559453964,-4446.1015625,304.1604309082031,0.9782615900039672,0.3113390505313873,0.2957821488380432,293.242919921875,297.1499938964844,293.1499938964844,0.010078159160912,-3020.04296875,302.5868530273437,0.5195220708847046,0.050000000745058,0.2301328331232071,291.7293395996094,291.1499938964844,273.65386962890625,270.56646728515625,279.157958984375,293.5675354003906,291.7323303222656,1.0,0.2283617556095123,0.6404644846916199,0.6404644846916199,0.3595355451107025,1.0,-1.0481892824172974,0.7585347294807434,0.2896545231342315,0.5490255951881409,0.0,0.0,0.0,36.85841751098633,25.0,34.31513977050781,-13333.4951171875,131.32948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25860595703125,308.9456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3026846647262573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003071864484809,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737760,293.18438720703125,297.1499938964844,293.1499938964844,0.0750437676906585,-1819.5804443359373,304.1546936035156,0.7424601316452026,0.1334742605686187,0.121230810880661,293.6611022949219,297.1499938964844,293.1499938964844,0.0044467472471296,-342.885986328125,297.6210327148437,0.5247170925140381,0.050000000745058,0.0484589338302612,293.16162109375,297.1499938964844,293.1499938964844,0.1654581427574157,-2659.558349609375,304.1521911621094,0.9156338572502136,0.2526297867298126,0.1772308647632599,293.240478515625,297.1499938964844,293.1499938964844,0.2145294398069381,-4427.86376953125,304.1605224609375,0.9849339723587036,0.3104365468025207,0.2948711514472961,293.2431335449219,297.1499938964844,293.1499938964844,0.0100246546790003,-3009.0224609375,302.5725402832031,0.5247170925140381,0.050000000745058,0.2298683226108551,291.7421875,291.1499938964844,273.6731262207031,270.5828552246094,279.15802001953125,293.5658874511719,291.7452087402344,1.0,0.2259950041770935,0.6408711671829224,0.6408711671829224,0.3591288626194,1.0,-1.04608952999115,0.7577196955680847,0.2883698046207428,0.5493240356445312,0.0,0.0,0.0,35.4303092956543,25.0,35.3433952331543,-13321.3330078125,128.26315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,308.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3023608028888702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003068577498197,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737820,293.1840209960937,297.1499938964844,293.1499938964844,0.0741540342569351,-1803.0975341796875,304.15460205078125,0.7515881657600403,0.1326760947704315,0.1203833296895027,293.6636962890625,297.1499938964844,293.1499938964844,0.0042899502441287,-331.2658996582031,297.458984375,0.5340587496757507,0.050000000745058,0.0483692064881324,293.1610717773437,297.1499938964844,293.1499938964844,0.1648886650800705,-2651.853515625,304.15240478515625,0.9316169023513794,0.2524480521678924,0.1770814061164856,293.2379150390625,297.1499938964844,293.1499938964844,0.2123884409666061,-4392.17236328125,304.1605834960937,0.9953161478042604,0.3086624443531036,0.2931006252765655,293.2435913085937,297.1499938964844,293.1499938964844,0.0099250385537743,-2988.34814453125,302.5438842773437,0.5340587496757507,0.050000000745058,0.229442685842514,291.7679748535156,291.1499938964844,273.7115783691406,270.6151733398437,279.1581420898437,293.5625915527344,291.77099609375,1.0,0.222061276435852,0.6416927576065063,0.6416927576065063,0.3583072423934936,1.0,-1.0421494245529177,0.7562742829322815,0.2858751118183136,0.5500121712684631,0.0,0.0,0.0,33.12873077392578,25.0,35.91386413574219,-13298.236328125,123.2116470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,308.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3016737401485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003061605093535,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737880,293.1840209960937,297.1499938964844,293.1499938964844,0.0741540342569351,-1803.0975341796875,304.15460205078125,0.7515881657600403,0.1326760947704315,0.1203833296895027,293.6636962890625,297.1499938964844,293.1499938964844,0.0042899502441287,-331.2658996582031,297.458984375,0.5340587496757507,0.050000000745058,0.0483692064881324,293.1610717773437,297.1499938964844,293.1499938964844,0.1648886650800705,-2651.853515625,304.15240478515625,0.9316169023513794,0.2524480521678924,0.1770814061164856,293.2379150390625,297.1499938964844,293.1499938964844,0.2123884409666061,-4392.17236328125,304.1605834960937,0.9953161478042604,0.3086624443531036,0.2931006252765655,293.2435913085937,297.1499938964844,293.1499938964844,0.0099250385537743,-2988.34814453125,302.5438842773437,0.5340587496757507,0.050000000745058,0.229442685842514,291.7679748535156,291.1499938964844,273.7115783691406,270.6151733398437,279.1581420898437,293.5625915527344,291.77099609375,1.0,0.222061276435852,0.6416927576065063,0.6416927576065063,0.3583072423934936,1.0,-1.0421494245529177,0.7562742829322815,0.2858751118183136,0.5500121712684631,0.0,0.0,0.0,33.12873077392578,25.0,35.91386413574219,-13298.236328125,123.2116470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860107421875,308.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3016737401485443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003061605093535,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
737940,293.1832275390625,297.1499938964844,293.1499938964844,0.0733791291713714,-1788.7401123046875,304.15435791015625,0.7582743167877197,0.1319713741540908,0.1196813136339187,293.6661682128906,297.1499938964844,293.1499938964844,0.0041389963589608,-319.95849609375,297.29736328125,0.5411129593849182,0.050000000745058,0.0483088083565235,293.1611633300781,297.1499938964844,293.1499938964844,0.1642035543918609,-2642.6298828125,304.1527404785156,0.9430646300315856,0.2521470189094543,0.1768362671136856,293.2343444824219,297.1499938964844,293.1499938964844,0.2084899544715881,-4325.6396484375,304.1637878417969,0.9990000128746032,0.3071531951427459,0.2891280949115753,293.2440490722656,297.1499938964844,293.1499938964844,0.0098349470645189,-2969.41796875,302.5151672363281,0.5411129593849182,0.050000000745058,0.2291561812162399,291.79412841796875,291.1499938964844,273.75,270.64678955078125,279.1578369140625,293.5575256347656,291.7975769042969,1.0,0.218907430768013,0.6424694061279297,0.6424694061279297,0.3575305938720703,1.0,-1.0359740257263184,0.7531916499137878,0.2827824652194977,0.549802303314209,0.0,0.0,0.0,31.5451602935791,25.0,38.48674011230469,-13257.59765625,118.9175796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021850585937,309.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3009361922740936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003054119879379,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738000,293.1832275390625,297.1499938964844,293.1499938964844,0.0733791291713714,-1788.7401123046875,304.15435791015625,0.7582743167877197,0.1319713741540908,0.1196813136339187,293.6661682128906,297.1499938964844,293.1499938964844,0.0041389963589608,-319.95849609375,297.29736328125,0.5411129593849182,0.050000000745058,0.0483088083565235,293.1611633300781,297.1499938964844,293.1499938964844,0.1642035543918609,-2642.6298828125,304.1527404785156,0.9430646300315856,0.2521470189094543,0.1768362671136856,293.2343444824219,297.1499938964844,293.1499938964844,0.2084899544715881,-4325.6396484375,304.1637878417969,0.9990000128746032,0.3071531951427459,0.2891280949115753,293.2440490722656,297.1499938964844,293.1499938964844,0.0098349470645189,-2969.41796875,302.5151672363281,0.5411129593849182,0.050000000745058,0.2291561812162399,291.79412841796875,291.1499938964844,273.75,270.64678955078125,279.1578369140625,293.5575256347656,291.7975769042969,1.0,0.218907430768013,0.6424694061279297,0.6424694061279297,0.3575305938720703,1.0,-1.0359740257263184,0.7531916499137878,0.2827824652194977,0.549802303314209,0.0,0.0,0.0,31.5451602935791,25.0,38.48674011230469,-13257.59765625,118.9175796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021850585937,309.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3009361922740936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003054119879379,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738060,293.1925354003906,297.1499938964844,293.1499938964844,0.0713709816336631,-1751.8443603515625,304.15631103515625,0.7585017085075378,0.1292275488376617,0.1175569742918014,293.6809387207031,297.1499938964844,293.1499938964844,0.0039589549414813,-306.2727355957031,297.1096496582031,0.5451986789703369,0.050000000745058,0.0482762679457664,293.171630859375,297.1499938964844,293.1499938964844,0.1620760858058929,-2614.238525390625,304.1554260253906,0.9469406008720398,0.2497299313545227,0.1754404455423355,293.2362976074219,297.1499938964844,293.1499938964844,0.2029349654912948,-4232.4501953125,304.1683044433594,0.9990000128746032,0.3046017289161682,0.2837409973144531,293.2567749023437,297.1499938964844,293.1499938964844,0.0096856849268078,-2939.116455078125,302.45574951171875,0.5451986789703369,0.050000000745058,0.2290018200874328,291.83154296875,291.1499938964844,273.7894897460937,270.6781005859375,279.1571044921875,293.54608154296875,291.8368835449219,1.0,0.2161802351474762,0.6431490778923035,0.6431490778923035,0.3568508923053741,1.0,-1.0249156951904297,0.7465041279792786,0.2784115672111511,0.5476846694946289,0.0,0.0,0.0,30.61455726623535,25.0,53.8494758605957,-13183.3408203125,114.7130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.0639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.300013780593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003044758632313,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738120,293.1925354003906,297.1499938964844,293.1499938964844,0.0713709816336631,-1751.8443603515625,304.15631103515625,0.7585017085075378,0.1292275488376617,0.1175569742918014,293.6809387207031,297.1499938964844,293.1499938964844,0.0039589549414813,-306.2727355957031,297.1096496582031,0.5451986789703369,0.050000000745058,0.0482762679457664,293.171630859375,297.1499938964844,293.1499938964844,0.1620760858058929,-2614.238525390625,304.1554260253906,0.9469406008720398,0.2497299313545227,0.1754404455423355,293.2362976074219,297.1499938964844,293.1499938964844,0.2029349654912948,-4232.4501953125,304.1683044433594,0.9990000128746032,0.3046017289161682,0.2837409973144531,293.2567749023437,297.1499938964844,293.1499938964844,0.0096856849268078,-2939.116455078125,302.45574951171875,0.5451986789703369,0.050000000745058,0.2290018200874328,291.83154296875,291.1499938964844,273.7894897460937,270.6781005859375,279.1571044921875,293.54608154296875,291.8368835449219,1.0,0.2161802351474762,0.6431490778923035,0.6431490778923035,0.3568508923053741,1.0,-1.0249156951904297,0.7465041279792786,0.2784115672111511,0.5476846694946289,0.0,0.0,0.0,30.61455726623535,25.0,53.8494758605957,-13183.3408203125,114.7130889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.0639953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.300013780593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003044758632313,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738180,293.1959228515625,297.1499938964844,293.1499938964844,0.0695658847689628,-1718.8194580078125,304.1571655273437,0.7588863372802734,0.1274551749229431,0.1157840266823768,293.692138671875,297.1499938964844,293.1499938964844,0.0037889978848397,-293.1160583496094,296.9337463378906,0.5488718748092651,0.050000000745058,0.0482483357191085,293.1768798828125,297.1499938964844,293.1499938964844,0.1599463820457458,-2585.799560546875,304.1571350097656,0.9503068923950196,0.2481110095977783,0.1741864681243896,293.2313842773437,297.1499938964844,293.1499938964844,0.1978702992200851,-4146.55908203125,304.1706237792969,0.9990000128746032,0.30340176820755,0.2790167927742004,293.2657470703125,297.1499938964844,293.1499938964844,0.0095516564324498,-2910.05078125,302.4038391113281,0.5488718748092651,0.050000000745058,0.2288693338632583,291.8792419433594,291.1499938964844,273.8309326171875,270.7094116210937,279.1567687988281,293.5206298828125,291.8852233886719,1.0,0.2138335704803466,0.6438027620315552,0.6438027620315552,0.3561972379684448,1.0,-1.015419363975525,0.7407992482185364,0.2746201157569885,0.5462551712989807,0.0,0.0,0.0,29.82209587097168,28.0,65.02912902832031,-13123.8701171875,111.16211700439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,309.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2988670170307159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003033120301552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738240,293.1959228515625,297.1499938964844,293.1499938964844,0.0695658847689628,-1718.8194580078125,304.1571655273437,0.7588863372802734,0.1274551749229431,0.1157840266823768,293.692138671875,297.1499938964844,293.1499938964844,0.0037889978848397,-293.1160583496094,296.9337463378906,0.5488718748092651,0.050000000745058,0.0482483357191085,293.1768798828125,297.1499938964844,293.1499938964844,0.1599463820457458,-2585.799560546875,304.1571350097656,0.9503068923950196,0.2481110095977783,0.1741864681243896,293.2313842773437,297.1499938964844,293.1499938964844,0.1978702992200851,-4146.55908203125,304.1706237792969,0.9990000128746032,0.30340176820755,0.2790167927742004,293.2657470703125,297.1499938964844,293.1499938964844,0.0095516564324498,-2910.05078125,302.4038391113281,0.5488718748092651,0.050000000745058,0.2288693338632583,291.8792419433594,291.1499938964844,273.8309326171875,270.7094116210937,279.1567687988281,293.5206298828125,291.8852233886719,1.0,0.2138335704803466,0.6438027620315552,0.6438027620315552,0.3561972379684448,1.0,-1.015419363975525,0.7407992482185364,0.2746201157569885,0.5462551712989807,0.0,0.0,0.0,29.82209587097168,28.0,65.02912902832031,-13123.8701171875,111.16211700439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36474609375,309.1194152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2988670170307159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003033120301552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
