time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.1968078613281,297.1499938964844,293.1499938964844,0.0687974020838737,-1704.7939453125,304.1572570800781,0.7583803534507751,0.1266991645097732,0.1150695905089378,293.6967163085937,297.1499938964844,293.1499938964844,0.0037059804890304,-286.6478576660156,296.84814453125,0.5497885942459106,0.050000000745058,0.048241551965475,293.1778869628906,297.1499938964844,293.1499938964844,0.1590608656406402,-2573.956787109375,304.1574401855469,0.9508490562438964,0.2475719898939132,0.1737335473299026,293.228759765625,297.1499938964844,293.1499938964844,0.1963253617286682,-4120.55810546875,304.1696472167969,0.9990000128746032,0.302888959646225,0.2778494954109192,293.2691650390625,297.1499938964844,293.1499938964844,0.0094893686473369,-2896.238037109375,302.3797912597656,0.5497885942459106,0.050000000745058,0.2288371473550796,291.9039306640625,291.1499938964844,273.8523254394531,270.7250671386719,279.1571044921875,293.50830078125,291.9097900390625,1.0,0.2132815569639206,0.6441822052001953,0.6441822052001953,0.3558177947998047,1.0,-1.0125690698623655,0.7393364906311035,0.2732325196266174,0.5463868975639343,0.0,0.0,0.0,29.62989997863769,28.0,66.3839340209961,-13108.3994140625,110.18620300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826904296875,309.142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2982395589351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003026752674486,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738360,293.1974182128906,297.1499938964844,293.1499938964844,0.0680888146162033,-1691.9124755859375,304.1572265625,0.7571707367897034,0.1259885132312774,0.1144098863005638,293.70074462890625,297.1499938964844,293.1499938964844,0.0036248925607651,-280.3323974609375,296.762451171875,0.5499807000160217,0.050000000745058,0.0482401400804519,293.17828369140625,297.1499938964844,293.1499938964844,0.1583355516195297,-2564.26220703125,304.15740966796875,0.9504758715629578,0.2471396625041961,0.1733971834182739,293.22735595703125,297.1499938964844,293.1499938964844,0.1956014484167099,-4108.63232421875,304.1673889160156,0.9990000128746032,0.302164077758789,0.2776053249835968,293.27203369140625,297.1499938964844,293.1499938964844,0.0094318762421607,-2883.51318359375,302.3563537597656,0.5499807000160217,0.050000000745058,0.2288304567337036,291.9266967773437,291.1499938964844,273.8741455078125,270.7406921386719,279.15777587890625,293.4991149902344,291.93182373046875,1.0,0.2130880504846573,0.644620954990387,0.644620954990387,0.355379045009613,1.0,-1.0110700130462646,0.7389056086540222,0.2721644341945648,0.5471776723861694,0.0,0.0,0.0,29.58981704711914,31.0,63.07371139526367,-13101.986328125,109.77976989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3973388671875,309.1593933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2976122498512268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003020386211574,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738420,293.1980285644531,297.1499938964844,293.1499938964844,0.0668341219425201,-1669.2843017578125,304.1568908691406,0.7529991865158081,0.1246625185012817,0.1132013350725174,293.7073669433594,297.1499938964844,293.1499938964844,0.003467236412689,-268.10772705078125,296.58746337890625,0.5485711097717285,0.050000000745058,0.0482505895197391,293.1786193847656,297.1499938964844,293.1499938964844,0.1571698933839798,-2548.756103515625,304.1568603515625,0.9471027851104736,0.2463511824607849,0.1728425472974777,293.2289733886719,297.1499938964844,293.1499938964844,0.1962780803442001,-4121.19677734375,304.160400390625,0.9990000128746032,0.2998916506767273,0.2794006168842315,293.276611328125,297.1499938964844,293.1499938964844,0.0093313483521342,-2861.767822265625,302.3099670410156,0.5485711097717285,0.050000000745058,0.2288800328969955,291.9619445800781,291.1499938964844,273.9188537597656,270.7718505859375,279.1596374511719,293.49151611328125,291.9652404785156,1.0,0.2136545330286026,0.6456760168075562,0.6456760168075562,0.3543239831924438,1.0,-1.0111794471740725,0.7404841780662537,0.2706952691078186,0.5503684282302856,0.0,0.0,0.0,29.882999420166016,34.0,47.57563018798828,-13107.3251953125,110.30897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,309.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2964468002319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003008558123838,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738480,293.1980285644531,297.1499938964844,293.1499938964844,0.0668341219425201,-1669.2843017578125,304.1568908691406,0.7529991865158081,0.1246625185012817,0.1132013350725174,293.7073669433594,297.1499938964844,293.1499938964844,0.003467236412689,-268.10772705078125,296.58746337890625,0.5485711097717285,0.050000000745058,0.0482505895197391,293.1786193847656,297.1499938964844,293.1499938964844,0.1571698933839798,-2548.756103515625,304.1568603515625,0.9471027851104736,0.2463511824607849,0.1728425472974777,293.2289733886719,297.1499938964844,293.1499938964844,0.1962780803442001,-4121.19677734375,304.160400390625,0.9990000128746032,0.2998916506767273,0.2794006168842315,293.276611328125,297.1499938964844,293.1499938964844,0.0093313483521342,-2861.767822265625,302.3099670410156,0.5485711097717285,0.050000000745058,0.2288800328969955,291.9619445800781,291.1499938964844,273.9188537597656,270.7718505859375,279.1596374511719,293.49151611328125,291.9652404785156,1.0,0.2136545330286026,0.6456760168075562,0.6456760168075562,0.3543239831924438,1.0,-1.0111794471740725,0.7404841780662537,0.2706952691078186,0.5503684282302856,0.0,0.0,0.0,29.882999420166016,34.0,47.57563018798828,-13107.3251953125,110.30897521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41143798828125,309.1719055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2964468002319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003008558123838,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738540,293.1980895996094,297.1499938964844,293.1499938964844,0.0657870918512344,-1650.66064453125,304.1563415527344,0.7459890246391296,0.1234313026070594,0.1121053770184516,293.711181640625,297.1499938964844,293.1499938964844,0.0033203330822288,-256.812744140625,296.40802001953125,0.5442962646484375,0.050000000745058,0.0482833497226238,293.17889404296875,297.1499938964844,293.1499938964844,0.1562879681587219,-2537.183349609375,304.1560363769531,0.9390468001365662,0.2455721199512481,0.1723180562257766,293.236083984375,297.1499938964844,293.1499938964844,0.1979991197586059,-4151.1826171875,304.1543884277344,0.9975394010543824,0.2964525818824768,0.2819707989692688,293.280029296875,297.1499938964844,293.1499938964844,0.0092516597360372,-2845.6806640625,302.2626342773437,0.5442962646484375,0.050000000745058,0.229035422205925,291.98046875,291.1499938964844,273.96484375,270.8028259277344,279.1612854003906,293.49517822265625,291.9817810058594,1.0,0.2152786701917648,0.6469032764434814,0.6469032764434814,0.3530967235565185,1.0,-1.0125480890274048,0.7432081699371338,0.2693398594856262,0.5545342564582825,0.0,0.0,0.0,30.759239196777344,37.0,26.25152587890625,-13113.5400390625,112.1270523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017333984375,309.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2955105304718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000299905630527,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738600,293.1980895996094,297.1499938964844,293.1499938964844,0.0657870918512344,-1650.66064453125,304.1563415527344,0.7459890246391296,0.1234313026070594,0.1121053770184516,293.711181640625,297.1499938964844,293.1499938964844,0.0033203330822288,-256.812744140625,296.40802001953125,0.5442962646484375,0.050000000745058,0.0482833497226238,293.17889404296875,297.1499938964844,293.1499938964844,0.1562879681587219,-2537.183349609375,304.1560363769531,0.9390468001365662,0.2455721199512481,0.1723180562257766,293.236083984375,297.1499938964844,293.1499938964844,0.1979991197586059,-4151.1826171875,304.1543884277344,0.9975394010543824,0.2964525818824768,0.2819707989692688,293.280029296875,297.1499938964844,293.1499938964844,0.0092516597360372,-2845.6806640625,302.2626342773437,0.5442962646484375,0.050000000745058,0.229035422205925,291.98046875,291.1499938964844,273.96484375,270.8028259277344,279.1612854003906,293.49517822265625,291.9817810058594,1.0,0.2152786701917648,0.6469032764434814,0.6469032764434814,0.3530967235565185,1.0,-1.0125480890274048,0.7432081699371338,0.2693398594856262,0.5545342564582825,0.0,0.0,0.0,30.759239196777344,37.0,26.25152587890625,-13113.5400390625,112.1270523071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017333984375,309.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2955105304718017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000299905630527,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738660,293.1976623535156,297.1499938964844,293.1499938964844,0.0648582354187965,-1634.2138671875,304.1557922363281,0.7351492643356323,0.1223002970218658,0.1111310049891471,293.7078552246094,297.1499938964844,293.1499938964844,0.0031916957814246,-246.8867645263672,296.243896484375,0.5361077785491943,0.050000000745058,0.0483511723577976,293.177734375,297.1499938964844,293.1499938964844,0.1556339114904403,-2528.611572265625,304.1551208496094,0.924523115158081,0.2450741976499557,0.1719618290662765,293.2395935058594,297.1499938964844,293.1499938964844,0.1952509135007858,-4104.07958984375,304.1574401855469,0.984946310520172,0.2935484945774078,0.2790489196777344,293.2826232910156,297.1499938964844,293.1499938964844,0.0091859325766563,-2832.638916015625,302.2159729003906,0.5361077785491943,0.050000000745058,0.2293571382761001,291.9952087402344,291.1499938964844,274.01190185546875,270.83349609375,279.1610412597656,293.4866638183594,291.997314453125,1.0,0.2175057083368301,0.6479963064193726,0.6479963064193726,0.3520036935806274,1.0,-1.0079114437103271,0.741472065448761,0.2664394080638885,0.5562243461608887,0.0,0.0,0.0,32.45728302001953,40.0,23.46177101135254,-13071.3388671875,113.98822784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856506347656,309.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2946978211402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002990808279719,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738720,293.1976623535156,297.1499938964844,293.1499938964844,0.0648582354187965,-1634.2138671875,304.1557922363281,0.7351492643356323,0.1223002970218658,0.1111310049891471,293.7078552246094,297.1499938964844,293.1499938964844,0.0031916957814246,-246.8867645263672,296.243896484375,0.5361077785491943,0.050000000745058,0.0483511723577976,293.177734375,297.1499938964844,293.1499938964844,0.1556339114904403,-2528.611572265625,304.1551208496094,0.924523115158081,0.2450741976499557,0.1719618290662765,293.2395935058594,297.1499938964844,293.1499938964844,0.1952509135007858,-4104.07958984375,304.1574401855469,0.984946310520172,0.2935484945774078,0.2790489196777344,293.2826232910156,297.1499938964844,293.1499938964844,0.0091859325766563,-2832.638916015625,302.2159729003906,0.5361077785491943,0.050000000745058,0.2293571382761001,291.9952087402344,291.1499938964844,274.01190185546875,270.83349609375,279.1610412597656,293.4866638183594,291.997314453125,1.0,0.2175057083368301,0.6479963064193726,0.6479963064193726,0.3520036935806274,1.0,-1.0079114437103271,0.741472065448761,0.2664394080638885,0.5562243461608887,0.0,0.0,0.0,32.45728302001953,40.0,23.46177101135254,-13071.3388671875,113.98822784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3856506347656,309.15740966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2946978211402893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002990808279719,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738780,293.19677734375,297.1499938964844,293.1499938964844,0.0640080198645591,-1619.1868896484375,304.1552734375,0.7243350744247437,0.1212715357542038,0.1102567613124847,293.6996154785156,297.1499938964844,293.1499938964844,0.003073880681768,-237.75112915039065,296.09490966796875,0.52776700258255,0.050000000745058,0.0484283789992332,293.1759338378906,297.1499938964844,293.1499938964844,0.1551517844200134,-2522.260498046875,304.1542053222656,0.9100587964057922,0.2447369992733001,0.171765387058258,293.2396545410156,297.1499938964844,293.1499938964844,0.1930883377790451,-4067.18408203125,304.1585388183594,0.9707390666007996,0.2912667393684387,0.2768751382827759,293.28448486328125,297.1499938964844,293.1499938964844,0.0091243460774421,-2820.26611328125,302.1707458496094,0.52776700258255,0.050000000745058,0.2297233790159225,292.0111694335937,291.1499938964844,274.05975341796875,270.8638000488281,279.1609191894531,293.4688415527344,292.0129089355469,1.0,0.2202430665493011,0.649078369140625,0.649078369140625,0.3509216010570526,1.0,-1.0045496225357056,0.7405807971954346,0.2639687955379486,0.5584632754325867,0.0,0.0,0.0,34.4089469909668,43.0,21.10193634033203,-13039.3740234375,116.55682373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,309.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2939351797103882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002983068407047,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738840,293.19677734375,297.1499938964844,293.1499938964844,0.0640080198645591,-1619.1868896484375,304.1552734375,0.7243350744247437,0.1212715357542038,0.1102567613124847,293.6996154785156,297.1499938964844,293.1499938964844,0.003073880681768,-237.75112915039065,296.09490966796875,0.52776700258255,0.050000000745058,0.0484283789992332,293.1759338378906,297.1499938964844,293.1499938964844,0.1551517844200134,-2522.260498046875,304.1542053222656,0.9100587964057922,0.2447369992733001,0.171765387058258,293.2396545410156,297.1499938964844,293.1499938964844,0.1930883377790451,-4067.18408203125,304.1585388183594,0.9707390666007996,0.2912667393684387,0.2768751382827759,293.28448486328125,297.1499938964844,293.1499938964844,0.0091243460774421,-2820.26611328125,302.1707458496094,0.52776700258255,0.050000000745058,0.2297233790159225,292.0111694335937,291.1499938964844,274.05975341796875,270.8638000488281,279.1609191894531,293.4688415527344,292.0129089355469,1.0,0.2202430665493011,0.649078369140625,0.649078369140625,0.3509216010570526,1.0,-1.0045496225357056,0.7405807971954346,0.2639687955379486,0.5584632754325867,0.0,0.0,0.0,34.4089469909668,43.0,21.10193634033203,-13039.3740234375,116.55682373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3706359863281,309.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2939351797103882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002983068407047,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738900,293.1961975097656,297.1499938964844,293.1499938964844,0.0636222586035728,-1612.392822265625,304.155029296875,0.7188398838043213,0.1207942888140678,0.109857752919197,293.6943664550781,297.1499938964844,293.1499938964844,0.0030180576723068,-233.4216461181641,296.02374267578125,0.5236021876335144,0.050000000745058,0.0484706312417984,293.17498779296875,297.1499938964844,293.1499938964844,0.1549565941095352,-2519.689208984375,304.15380859375,0.9032013416290284,0.2445937693119049,0.1716918498277664,293.2392272949219,297.1499938964844,293.1499938964844,0.1921222358942031,-4050.750732421875,304.1587219238281,0.962957501411438,0.2902161777019501,0.275905966758728,293.28515625,297.1499938964844,293.1499938964844,0.0090959137305617,-2814.63525390625,302.1483764648437,0.5236021876335144,0.050000000745058,0.229923814535141,292.0180053710937,291.1499938964844,274.0839233398437,270.8788146972656,279.1609191894531,293.4591064453125,292.01959228515625,1.0,0.2217708230018615,0.6496269106864929,0.6496269106864929,0.3503730595111847,1.0,-1.003110647201538,0.7403080463409424,0.2628025412559509,0.5597094297409058,0.0,0.0,0.0,35.480403900146484,43.0,19.552818298339844,-13025.138671875,118.05349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3628845214844,309.149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2935801148414612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000297946477076,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
738960,293.1955261230469,297.1499938964844,293.1499938964844,0.0632578805088996,-1605.9886474609375,304.1547546386719,0.713215708732605,0.12033711373806,0.1094795539975166,293.6886291503906,297.1499938964844,293.1499938964844,0.002964120125398,-229.23760986328125,295.9543151855469,0.5195111036300659,0.050000000745058,0.0485149435698986,293.1740417480469,297.1499938964844,293.1499938964844,0.1547824144363403,-2517.393798828125,304.1534423828125,0.8966565132141113,0.2444616109132766,0.1716283708810806,293.2386474609375,297.1499938964844,293.1499938964844,0.1911971718072891,-4035.029296875,304.1588134765625,0.9548128843307496,0.289195567369461,0.2749735116958618,293.28570556640625,297.1499938964844,293.1499938964844,0.0090688215568661,-2809.31396484375,302.12615966796875,0.5195111036300659,0.050000000745058,0.2301340103149414,292.0242919921875,291.1499938964844,274.10821533203125,270.8937072753906,279.1610107421875,293.4493103027344,292.0257263183594,1.0,0.2233782559633255,0.6501824259757996,0.6501824259757996,0.3498175740242004,1.0,-1.0017669200897217,0.740108072757721,0.2616587579250335,0.5610138177871704,0.0,0.0,0.0,36.60530853271485,46.0,17.985567092895508,-13011.5498046875,119.65897369384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549499511719,309.1461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2932420670986175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002976034011226,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739020,293.1940612792969,297.1499938964844,293.1499938964844,0.0625897049903869,-1594.2791748046875,304.154296875,0.701425313949585,0.1194790825247764,0.1087818071246147,293.6759948730469,297.1499938964844,293.1499938964844,0.0028609381988644,-221.23374938964844,295.8202514648437,0.5116406083106995,0.050000000745058,0.0486093237996101,293.1722106933594,297.1499938964844,293.1499938964844,0.154491052031517,-2513.552001953125,304.1527709960937,0.8837827444076538,0.244226261973381,0.1715274453163147,293.2373046875,297.1499938964844,293.1499938964844,0.1894444227218628,-4005.264404296875,304.1587829589844,0.93780255317688,0.2872218191623688,0.2731874883174896,293.2864990234375,297.1499938964844,293.1499938964844,0.0090181734412908,-2799.50390625,302.08203125,0.5116406083106995,0.050000000745058,0.2305817157030105,292.0351257324219,291.1499938964844,274.1570129394531,270.9230651855469,279.1612243652344,293.4300842285156,292.0363464355469,1.0,0.2268011420965194,0.6513153910636902,0.6513153910636902,0.3486846089363098,1.0,-0.9993155002593994,0.7398954629898071,0.2594200670719147,0.563771665096283,0.0,0.0,0.0,39.004173278808594,49.0,15.001614570617676,-12985.9951171875,123.16559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,309.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2926200628280639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00029697213904,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739080,293.1940612792969,297.1499938964844,293.1499938964844,0.0625897049903869,-1594.2791748046875,304.154296875,0.701425313949585,0.1194790825247764,0.1087818071246147,293.6759948730469,297.1499938964844,293.1499938964844,0.0028609381988644,-221.23374938964844,295.8202514648437,0.5116406083106995,0.050000000745058,0.0486093237996101,293.1722106933594,297.1499938964844,293.1499938964844,0.154491052031517,-2513.552001953125,304.1527709960937,0.8837827444076538,0.244226261973381,0.1715274453163147,293.2373046875,297.1499938964844,293.1499938964844,0.1894444227218628,-4005.264404296875,304.1587829589844,0.93780255317688,0.2872218191623688,0.2731874883174896,293.2864990234375,297.1499938964844,293.1499938964844,0.0090181734412908,-2799.50390625,302.08203125,0.5116406083106995,0.050000000745058,0.2305817157030105,292.0351257324219,291.1499938964844,274.1570129394531,270.9230651855469,279.1612243652344,293.4300842285156,292.0363464355469,1.0,0.2268011420965194,0.6513153910636902,0.6513153910636902,0.3486846089363098,1.0,-0.9993155002593994,0.7398954629898071,0.2594200670719147,0.563771665096283,0.0,0.0,0.0,39.004173278808594,49.0,15.001614570617676,-12985.9951171875,123.16559600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385314941406,309.1379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2926200628280639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00029697213904,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739140,293.1924743652344,297.1499938964844,293.1499938964844,0.0619905218482017,-1583.8170166015625,304.15386962890625,0.6898697018623352,0.118685282766819,0.1081505194306373,293.662353515625,297.1499938964844,293.1499938964844,0.0027632357086986,-213.6562042236328,295.6918334960937,0.504307746887207,0.050000000745058,0.048710148781538,293.17041015625,297.1499938964844,293.1499938964844,0.1542643904685974,-2510.5615234375,304.1522521972656,0.8714776635169983,0.2440257370471954,0.171455904841423,293.2358093261719,297.1499938964844,293.1499938964844,0.1877930760383606,-3977.229248046875,304.1586303710937,0.9207683801651,0.2853159308433532,0.2714770436286926,293.2869873046875,297.1499938964844,293.1499938964844,0.0089714042842388,-2790.613037109375,302.0382080078125,0.504307746887207,0.050000000745058,0.2310599684715271,292.0440673828125,291.1499938964844,274.2059020996094,270.9518737792969,279.1614685058594,293.4116516113281,292.0450439453125,1.0,0.2304334491491317,0.6524759531021118,0.6524759531021118,0.3475240468978882,1.0,-0.9971143007278442,0.7398860454559326,0.2572282552719116,0.5666913986206055,0.0,0.0,0.0,41.56956100463867,52.0,12.365784645080566,-12962.2734375,126.99681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218078613281,309.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2920672297477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002964111045002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739200,293.1924743652344,297.1499938964844,293.1499938964844,0.0619905218482017,-1583.8170166015625,304.15386962890625,0.6898697018623352,0.118685282766819,0.1081505194306373,293.662353515625,297.1499938964844,293.1499938964844,0.0027632357086986,-213.6562042236328,295.6918334960937,0.504307746887207,0.050000000745058,0.048710148781538,293.17041015625,297.1499938964844,293.1499938964844,0.1542643904685974,-2510.5615234375,304.1522521972656,0.8714776635169983,0.2440257370471954,0.171455904841423,293.2358093261719,297.1499938964844,293.1499938964844,0.1877930760383606,-3977.229248046875,304.1586303710937,0.9207683801651,0.2853159308433532,0.2714770436286926,293.2869873046875,297.1499938964844,293.1499938964844,0.0089714042842388,-2790.613037109375,302.0382080078125,0.504307746887207,0.050000000745058,0.2310599684715271,292.0440673828125,291.1499938964844,274.2059020996094,270.9518737792969,279.1614685058594,293.4116516113281,292.0450439453125,1.0,0.2304334491491317,0.6524759531021118,0.6524759531021118,0.3475240468978882,1.0,-0.9971143007278442,0.7398860454559326,0.2572282552719116,0.5666913986206055,0.0,0.0,0.0,41.56956100463867,52.0,12.365784645080566,-12962.2734375,126.99681091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218078613281,309.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2920672297477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002964111045002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739260,293.1908264160156,297.1499938964844,293.1499938964844,0.0614506341516971,-1574.421875,304.1534729003906,0.6789016127586365,0.1179473772644996,0.1075763404369354,293.6480712890625,297.1499938964844,293.1499938964844,0.0026704538613557,-206.4623565673828,295.5685729980469,0.4975327253341675,0.050000000745058,0.0488161854445934,293.1686706542969,297.1499938964844,293.1499938964844,0.1540989875793457,-2508.379150390625,304.1517639160156,0.8599609732627869,0.2438659518957138,0.1714153736829757,293.23419189453125,297.1499938964844,293.1499938964844,0.18622687458992,-3950.63134765625,304.1583557128906,0.9051226377487184,0.2834672629833221,0.2698278129100799,293.2872314453125,297.1499938964844,293.1499938964844,0.0089277457445859,-2782.462890625,301.9945983886719,0.4975327253341675,0.050000000745058,0.2315629720687866,292.0513610839844,291.1499938964844,274.25469970703125,270.98004150390625,279.1617126464844,293.39422607421875,292.0521545410156,1.0,0.2342124730348587,0.6536597609519958,0.6536597609519958,0.3463402092456817,1.0,-0.995128333568573,0.7400503754615784,0.2550779581069946,0.5697433352470398,0.0,0.0,0.0,44.26990509033203,55.0,10.1351900100708,-12940.314453125,131.0914764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052978515625,309.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2915802896022796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002959169214591,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739320,293.1908264160156,297.1499938964844,293.1499938964844,0.0614506341516971,-1574.421875,304.1534729003906,0.6789016127586365,0.1179473772644996,0.1075763404369354,293.6480712890625,297.1499938964844,293.1499938964844,0.0026704538613557,-206.4623565673828,295.5685729980469,0.4975327253341675,0.050000000745058,0.0488161854445934,293.1686706542969,297.1499938964844,293.1499938964844,0.1540989875793457,-2508.379150390625,304.1517639160156,0.8599609732627869,0.2438659518957138,0.1714153736829757,293.23419189453125,297.1499938964844,293.1499938964844,0.18622687458992,-3950.63134765625,304.1583557128906,0.9051226377487184,0.2834672629833221,0.2698278129100799,293.2872314453125,297.1499938964844,293.1499938964844,0.0089277457445859,-2782.462890625,301.9945983886719,0.4975327253341675,0.050000000745058,0.2315629720687866,292.0513610839844,291.1499938964844,274.25469970703125,270.98004150390625,279.1617126464844,293.39422607421875,292.0521545410156,1.0,0.2342124730348587,0.6536597609519958,0.6536597609519958,0.3463402092456817,1.0,-0.995128333568573,0.7400503754615784,0.2550779581069946,0.5697433352470398,0.0,0.0,0.0,44.26990509033203,55.0,10.1351900100708,-12940.314453125,131.0914764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052978515625,309.1195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2915802896022796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002959169214591,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739380,293.1891174316406,297.1499938964844,293.1499938964844,0.0609601140022277,-1565.9114990234375,304.15313720703125,0.6686752438545227,0.1172569096088409,0.1070500761270523,293.6334533691406,297.1499938964844,293.1499938964844,0.0025821032468229,-199.61398315429688,295.4499206542969,0.4912312626838684,0.050000000745058,0.0489262975752353,293.1669311523437,297.1499938964844,293.1499938964844,0.1539901196956634,-2506.942626953125,304.1513671875,0.8493355512619019,0.2437469810247421,0.1714065968990326,293.2325744628906,297.1499938964844,293.1499938964844,0.1847326159477234,-3925.237548828125,304.1580505371094,0.8914860486984253,0.2816685140132904,0.2682307660579681,293.287353515625,297.1499938964844,293.1499938964844,0.0088865449652075,-2774.891845703125,301.9511108398437,0.4912312626838684,0.050000000745058,0.2320852875709533,292.05731201171875,291.1499938964844,274.3031311035156,271.0074768066406,279.1618957519531,293.3778076171875,292.0579833984375,1.0,0.2380828559398651,0.6548598408699036,0.6548598408699036,0.345140129327774,1.0,-0.9933286905288696,0.740361213684082,0.25296750664711,0.5728797316551208,0.0,0.0,0.0,47.07544708251953,43.0,8.281413078308105,-12920.052734375,135.39328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,309.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2911517918109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002954820520244,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739440,293.1891174316406,297.1499938964844,293.1499938964844,0.0609601140022277,-1565.9114990234375,304.15313720703125,0.6686752438545227,0.1172569096088409,0.1070500761270523,293.6334533691406,297.1499938964844,293.1499938964844,0.0025821032468229,-199.61398315429688,295.4499206542969,0.4912312626838684,0.050000000745058,0.0489262975752353,293.1669311523437,297.1499938964844,293.1499938964844,0.1539901196956634,-2506.942626953125,304.1513671875,0.8493355512619019,0.2437469810247421,0.1714065968990326,293.2325744628906,297.1499938964844,293.1499938964844,0.1847326159477234,-3925.237548828125,304.1580505371094,0.8914860486984253,0.2816685140132904,0.2682307660579681,293.287353515625,297.1499938964844,293.1499938964844,0.0088865449652075,-2774.891845703125,301.9511108398437,0.4912312626838684,0.050000000745058,0.2320852875709533,292.05731201171875,291.1499938964844,274.3031311035156,271.0074768066406,279.1618957519531,293.3778076171875,292.0579833984375,1.0,0.2380828559398651,0.6548598408699036,0.6548598408699036,0.345140129327774,1.0,-0.9933286905288696,0.740361213684082,0.25296750664711,0.5728797316551208,0.0,0.0,0.0,47.07544708251953,43.0,8.281413078308105,-12920.052734375,135.39328002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2893371582031,309.11016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2911517918109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002954820520244,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739500,293.188232421875,297.1499938964844,293.1499938964844,0.0606910847127437,-1561.248046875,304.1530456542969,0.6676945686340332,0.116934597492218,0.1067556291818618,293.62603759765625,297.1499938964844,293.1499938964844,0.0025367431808263,-196.0985717773437,295.3924560546875,0.4909940958023071,0.050000000745058,0.048930637538433,293.166015625,297.1499938964844,293.1499938964844,0.1539138257503509,-2505.9267578125,304.1512451171875,0.8488932847976685,0.2437105327844619,0.1713767349720001,293.231689453125,297.1499938964844,293.1499938964844,0.1839665174484253,-3912.185302734375,304.1579895019531,0.8900959491729736,0.2807914912700653,0.2673998177051544,293.2873229980469,297.1499938964844,293.1499938964844,0.0088539663702249,-2768.3330078125,301.92950439453125,0.4909940958023071,0.050000000745058,0.2321058809757232,292.0599975585937,291.1499938964844,274.3271484375,271.0209045410156,279.1618957519531,293.36993408203125,292.0606994628906,1.0,0.237749308347702,0.6554536819458008,0.6554536819458008,0.3445462882518768,1.0,-0.9919726848602296,0.7401807904243469,0.2517919242382049,0.5742275714874268,0.0,0.0,0.0,47.18853378295898,43.0,8.12096881866455,-12906.5986328125,135.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28192138671875,309.1070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2909548282623291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002952821669168,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739560,293.1872863769531,297.1499938964844,293.1499938964844,0.0604063495993614,-1556.3077392578125,304.15301513671875,0.6695340871810913,0.1166403144598007,0.1064480915665626,293.6184387207031,297.1499938964844,293.1499938964844,0.0024908857885748,-192.5384979248047,295.33709716796875,0.4927587509155273,0.050000000745058,0.0488986447453498,293.1650085449219,297.1499938964844,293.1499938964844,0.1538194268941879,-2504.657470703125,304.1512145996094,0.8517801761627197,0.2437068521976471,0.1713389605283737,293.23077392578125,297.1499938964844,293.1499938964844,0.1831761300563812,-3898.682373046875,304.1579895019531,0.8924131393432617,0.2799382507801056,0.2665521800518036,293.2872314453125,297.1499938964844,293.1499938964844,0.0088126081973314,-2759.637939453125,301.9082336425781,0.4927587509155273,0.050000000745058,0.2319541275501251,292.06329345703125,291.1499938964844,274.3510131835937,271.0341491699219,279.1618347167969,293.3621520996094,292.064208984375,1.0,0.236275240778923,0.6560398936271667,0.6560398936271667,0.3439601063728332,1.0,-0.9903206825256348,0.7397761344909668,0.2505445182323456,0.575408399105072,0.0,0.0,0.0,46.377723693847656,31.0,9.232397079467772,-12891.2958984375,133.47152709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2757263183594,309.10577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.290759265422821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002950836787931,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739620,293.1850891113281,297.1499938964844,293.1499938964844,0.0598215386271476,-1546.142822265625,304.1529846191406,0.6801434755325317,0.1161371394991874,0.1058362871408462,293.6028137207031,297.1499938964844,293.1499938964844,0.0023989779874682,-185.38253784179688,295.2332458496094,0.5011575222015381,0.050000000745058,0.048757828772068,293.1626892089844,297.1499938964844,293.1499938964844,0.1536044776439666,-2501.73095703125,304.1511535644531,0.8658600449562073,0.2437951266765594,0.1712739467620849,293.2287292480469,297.1499938964844,293.1499938964844,0.1815473586320877,-3870.750244140625,304.15802001953125,0.906033992767334,0.2783064842224121,0.2648492455482483,293.2867736816406,297.1499938964844,293.1499938964844,0.0087116286158561,-2737.583740234375,301.86700439453125,0.5011575222015381,0.050000000745058,0.2312861382961273,292.07257080078125,291.1499938964844,274.3980407714844,271.0599670410156,279.16162109375,293.3470153808594,292.073974609375,1.0,0.2304276376962661,0.6571914553642273,0.6571914553642273,0.3428085148334503,1.0,-0.986494243144989,0.7385603189468384,0.2479339241981506,0.5774142146110535,0.0,0.0,0.0,42.80288314819336,25.0,13.253223419189451,-12858.275390625,126.53181457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,309.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2903522849082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002946706372313,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739680,293.1850891113281,297.1499938964844,293.1499938964844,0.0598215386271476,-1546.142822265625,304.1529846191406,0.6801434755325317,0.1161371394991874,0.1058362871408462,293.6028137207031,297.1499938964844,293.1499938964844,0.0023989779874682,-185.38253784179688,295.2332458496094,0.5011575222015381,0.050000000745058,0.048757828772068,293.1626892089844,297.1499938964844,293.1499938964844,0.1536044776439666,-2501.73095703125,304.1511535644531,0.8658600449562073,0.2437951266765594,0.1712739467620849,293.2287292480469,297.1499938964844,293.1499938964844,0.1815473586320877,-3870.750244140625,304.15802001953125,0.906033992767334,0.2783064842224121,0.2648492455482483,293.2867736816406,297.1499938964844,293.1499938964844,0.0087116286158561,-2737.583740234375,301.86700439453125,0.5011575222015381,0.050000000745058,0.2312861382961273,292.07257080078125,291.1499938964844,274.3980407714844,271.0599670410156,279.16162109375,293.3470153808594,292.073974609375,1.0,0.2304276376962661,0.6571914553642273,0.6571914553642273,0.3428085148334503,1.0,-0.986494243144989,0.7385603189468384,0.2479339241981506,0.5774142146110535,0.0,0.0,0.0,42.80288314819336,25.0,13.253223419189451,-12858.275390625,126.53181457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679138183594,309.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2903522849082947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002946706372313,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739740,293.1827087402344,297.1499938964844,293.1499938964844,0.059273287653923,-1536.5906982421875,304.15289306640625,0.6950134038925171,0.1157293617725372,0.1052947044372558,293.5870056152344,297.1499938964844,293.1499938964844,0.0023102043196558,-178.44618225097656,295.1376037597656,0.512880265712738,0.050000000745058,0.0485935620963573,293.1601867675781,297.1499938964844,293.1499938964844,0.1534055918455124,-2498.973388671875,304.1510925292969,0.8853505253791809,0.2439802289009094,0.1712673604488372,293.2265014648437,297.1499938964844,293.1499938964844,0.1799211949110031,-3842.75732421875,304.1580505371094,0.9267678260803224,0.2767648100852966,0.2632118165493011,293.28594970703125,297.1499938964844,293.1499938964844,0.0086059374734759,-2713.845458984375,301.8275146484375,0.512880265712738,0.050000000745058,0.2305069416761398,292.085205078125,291.1499938964844,274.4440612792969,271.0848693847656,279.16143798828125,293.3328857421875,292.0869140625,1.0,0.2237717807292938,0.6583250164985657,0.6583250164985657,0.3416749835014343,1.0,-0.982738733291626,0.7373672127723694,0.2453715205192566,0.5792657732963562,0.0,0.0,0.0,38.632598876953125,25.0,17.41130828857422,-12827.8662109375,118.66460418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,309.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2899078130722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002942195860669,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739800,293.1827087402344,297.1499938964844,293.1499938964844,0.059273287653923,-1536.5906982421875,304.15289306640625,0.6950134038925171,0.1157293617725372,0.1052947044372558,293.5870056152344,297.1499938964844,293.1499938964844,0.0023102043196558,-178.44618225097656,295.1376037597656,0.512880265712738,0.050000000745058,0.0485935620963573,293.1601867675781,297.1499938964844,293.1499938964844,0.1534055918455124,-2498.973388671875,304.1510925292969,0.8853505253791809,0.2439802289009094,0.1712673604488372,293.2265014648437,297.1499938964844,293.1499938964844,0.1799211949110031,-3842.75732421875,304.1580505371094,0.9267678260803224,0.2767648100852966,0.2632118165493011,293.28594970703125,297.1499938964844,293.1499938964844,0.0086059374734759,-2713.845458984375,301.8275146484375,0.512880265712738,0.050000000745058,0.2305069416761398,292.085205078125,291.1499938964844,274.4440612792969,271.0848693847656,279.16143798828125,293.3328857421875,292.0869140625,1.0,0.2237717807292938,0.6583250164985657,0.6583250164985657,0.3416749835014343,1.0,-0.982738733291626,0.7373672127723694,0.2453715205192566,0.5792657732963562,0.0,0.0,0.0,38.632598876953125,25.0,17.41130828857422,-12827.8662109375,118.66460418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,309.1163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2899078130722046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002942195860669,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739860,293.18035888671875,297.1499938964844,293.1499938964844,0.0587953962385654,-1528.247802734375,304.1527404785156,0.7079169750213623,0.1153766438364982,0.1048502475023269,293.5716247558594,297.1499938964844,293.1499938964844,0.0022265007719397,-171.89306640625,295.04742431640625,0.5237151980400085,0.050000000745058,0.0484694354236125,293.1578063964844,297.1499938964844,293.1499938964844,0.1532553285360336,-2496.8388671875,304.1510009765625,0.9027183651924132,0.2442048639059066,0.1713281720876693,293.2242126464844,297.1499938964844,293.1499938964844,0.1783593297004699,-3815.80908203125,304.1579895019531,0.9449454545974731,0.2752871215343475,0.2616814970970154,293.28497314453125,297.1499938964844,293.1499938964844,0.0085111586377024,-2692.2568359375,301.7891845703125,0.5237151980400085,0.050000000745058,0.2299181222915649,292.099609375,291.1499938964844,274.48876953125,271.1088562011719,279.1612854003906,293.3203125,292.1014404296875,1.0,0.2187009155750274,0.6594476699829102,0.6594476699829102,0.3405523300170898,1.0,-0.9795857667922974,0.7365925908088684,0.2429931461811065,0.5811975598335266,0.0,0.0,0.0,35.48284912109375,25.0,19.73596954345703,-12803.34375,112.69017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,309.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2894319891929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002937366662081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739920,293.18035888671875,297.1499938964844,293.1499938964844,0.0587953962385654,-1528.247802734375,304.1527404785156,0.7079169750213623,0.1153766438364982,0.1048502475023269,293.5716247558594,297.1499938964844,293.1499938964844,0.0022265007719397,-171.89306640625,295.04742431640625,0.5237151980400085,0.050000000745058,0.0484694354236125,293.1578063964844,297.1499938964844,293.1499938964844,0.1532553285360336,-2496.8388671875,304.1510009765625,0.9027183651924132,0.2442048639059066,0.1713281720876693,293.2242126464844,297.1499938964844,293.1499938964844,0.1783593297004699,-3815.80908203125,304.1579895019531,0.9449454545974731,0.2752871215343475,0.2616814970970154,293.28497314453125,297.1499938964844,293.1499938964844,0.0085111586377024,-2692.2568359375,301.7891845703125,0.5237151980400085,0.050000000745058,0.2299181222915649,292.099609375,291.1499938964844,274.48876953125,271.1088562011719,279.1612854003906,293.3203125,292.1014404296875,1.0,0.2187009155750274,0.6594476699829102,0.6594476699829102,0.3405523300170898,1.0,-0.9795857667922974,0.7365925908088684,0.2429931461811065,0.5811975598335266,0.0,0.0,0.0,35.48284912109375,25.0,19.73596954345703,-12803.34375,112.69017028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,309.1254272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2894319891929626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002937366662081,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
739980,293.1781921386719,297.1499938964844,293.1499938964844,0.0583665557205677,-1520.7567138671875,304.15252685546875,0.7180169820785522,0.115050308406353,0.1044647023081779,293.5572204589844,297.1499938964844,293.1499938964844,0.0021465488243848,-165.63296508789062,294.9601745605469,0.5331532955169678,0.050000000745058,0.0483774729073047,293.1557312011719,297.1499938964844,293.1499938964844,0.1531348079442978,-2495.091552734375,304.1508483886719,0.9183793067932128,0.2444300800561905,0.1714180260896682,293.2220153808594,297.1499938964844,293.1499938964844,0.1768639683723449,-3789.96533203125,304.1578063964844,0.9590372443199158,0.273853451013565,0.2602283358573913,293.2839660644531,297.1499938964844,293.1499938964844,0.0084255682304501,-2672.609375,301.7513427734375,0.5331532955169678,0.050000000745058,0.2294819056987762,292.1141967773437,291.1499938964844,274.531982421875,271.1318054199219,279.1611022949219,293.30938720703125,292.11602783203125,1.0,0.2147547602653503,0.6605507135391235,0.6605507135391235,0.3394492864608764,1.0,-0.9768528938293456,0.7360984683036804,0.2407544404268264,0.5831053853034973,0.0,0.0,0.0,33.14955520629883,25.0,20.28583526611328,-12782.3798828125,108.20120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,309.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2889425754547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002932399802375,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
