time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1781921386719,297.1499938964844,293.1499938964844,0.0583665557205677,-1520.7567138671875,304.15252685546875,0.7180169820785522,0.115050308406353,0.1044647023081779,293.5572204589844,297.1499938964844,293.1499938964844,0.0021465488243848,-165.63296508789062,294.9601745605469,0.5331532955169678,0.050000000745058,0.0483774729073047,293.1557312011719,297.1499938964844,293.1499938964844,0.1531348079442978,-2495.091552734375,304.1508483886719,0.9183793067932128,0.2444300800561905,0.1714180260896682,293.2220153808594,297.1499938964844,293.1499938964844,0.1768639683723449,-3789.96533203125,304.1578063964844,0.9590372443199158,0.273853451013565,0.2602283358573913,293.2839660644531,297.1499938964844,293.1499938964844,0.0084255682304501,-2672.609375,301.7513427734375,0.5331532955169678,0.050000000745058,0.2294819056987762,292.1141967773437,291.1499938964844,274.531982421875,271.1318054199219,279.1611022949219,293.30938720703125,292.11602783203125,1.0,0.2147547602653503,0.6605507135391235,0.6605507135391235,0.3394492864608764,1.0,-0.9768528938293456,0.7360984683036804,0.2407544404268264,0.5831053853034973,0.0,0.0,0.0,33.14955520629883,25.0,20.28583526611328,-12782.3798828125,108.20120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2686767578125,309.134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2889425754547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002932399802375,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740100,293.1771850585937,297.1499938964844,293.1499938964844,0.0581657513976097,-1517.24951171875,304.1524353027344,0.7221677303314209,0.114893652498722,0.1042869165539741,293.5504455566406,297.1499938964844,293.1499938964844,0.0021075175609439,-162.57838439941406,294.9172058105469,0.5373666286468506,0.050000000745058,0.0483402647078037,293.1548156738281,297.1499938964844,293.1499938964844,0.1530811190605163,-2494.30419921875,304.1507873535156,0.9256218671798706,0.244538202881813,0.1714672297239303,293.220947265625,297.1499938964844,293.1499938964844,0.1761390268802642,-3777.422119140625,304.15771484375,0.9647607803344728,0.2731505930423736,0.2595242857933044,293.283447265625,297.1499938964844,293.1499938964844,0.0083853499963879,-2663.3388671875,301.7325134277344,0.5373666286468506,0.050000000745058,0.2293054014444351,292.12139892578125,291.1499938964844,274.55291748046875,271.1428527832031,279.1609802246094,293.3044738769531,292.1231994628906,1.0,0.2131178230047226,0.6610912084579468,0.6610912084579468,0.3389087915420532,1.0,-0.9755971431732178,0.7359187602996826,0.2396783977746963,0.5840197801589966,0.0,0.0,0.0,32.20502853393555,25.0,20.154294967651367,-12772.7158203125,106.35845184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694396972656,309.137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2886967658996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002929905022028,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740160,293.1762084960937,297.1499938964844,293.1499938964844,0.0579726584255695,-1513.878173828125,304.15234375,0.7258644700050354,0.1147401332855224,0.1041168496012687,293.5439758300781,297.1499938964844,293.1499938964844,0.0020690003875643,-159.56568908691406,294.8744812011719,0.5412375926971436,0.050000000745058,0.0483078621327877,293.1539611816406,297.1499938964844,293.1499938964844,0.1530303955078125,-2493.55712890625,304.1507568359375,0.9322613477706908,0.2446411848068237,0.1715168952941894,293.21990966796875,297.1499938964844,293.1499938964844,0.1754290461540222,-3765.129638671875,304.1575927734375,0.9697071313858032,0.2724563479423523,0.2588333785533905,293.2829895019531,297.1499938964844,293.1499938964844,0.0083466013893485,-2654.39111328125,301.71368408203125,0.5412375926971436,0.050000000745058,0.2291516959667205,292.1284484863281,291.1499938964844,274.57342529296875,271.1536865234375,279.1608581542969,293.2999267578125,292.13018798828125,1.0,0.2116687297821045,0.6616225838661194,0.6616225838661194,0.3383774161338806,1.0,-0.9744000434875488,0.7357708811759949,0.2386291921138763,0.5848972797393799,0.0,0.0,0.0,31.381975173950195,25.0,19.82707595825196,-12763.4287109375,104.73426055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,309.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2884520292282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002927421301137,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740220,293.1744079589844,297.1499938964844,293.1499938964844,0.0576058253645896,-1507.479248046875,304.1521911621094,0.7321698665618896,0.1144392862915992,0.1037943214178085,293.5320739746094,297.1499938964844,293.1499938964844,0.0019930924754589,-153.63467407226562,294.7892761230469,0.5480260252952576,0.050000000745058,0.048254657536745,293.1525573730469,297.1499938964844,293.1499938964844,0.1529335230588913,-2492.127685546875,304.1506652832031,0.9436845779418944,0.2448261678218841,0.1716117709875106,293.2179260253906,297.1499938964844,293.1499938964844,0.1740521192550659,-3741.267333984375,304.1573486328125,0.9776654243469238,0.2710914015769958,0.2574859261512756,293.2821350097656,297.1499938964844,293.1499938964844,0.0082728005945682,-2637.3173828125,301.676025390625,0.5480260252952576,0.050000000745058,0.2288993149995803,292.1419372558594,291.1499938964844,274.6129150390625,271.1744384765625,279.1604919433594,293.29180908203125,292.1435852050781,1.0,0.2092301845550537,0.6626526713371277,0.6626526713371277,0.3373473584651947,1.0,-0.9721428751945496,0.7355356812477112,0.2366072237491607,0.5865154266357422,0.0,0.0,0.0,30.028705596923828,25.0,18.784671783447266,-12745.6181640625,102.0107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,309.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2879698872566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002922528074122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740280,293.1744079589844,297.1499938964844,293.1499938964844,0.0576058253645896,-1507.479248046875,304.1521911621094,0.7321698665618896,0.1144392862915992,0.1037943214178085,293.5320739746094,297.1499938964844,293.1499938964844,0.0019930924754589,-153.63467407226562,294.7892761230469,0.5480260252952576,0.050000000745058,0.048254657536745,293.1525573730469,297.1499938964844,293.1499938964844,0.1529335230588913,-2492.127685546875,304.1506652832031,0.9436845779418944,0.2448261678218841,0.1716117709875106,293.2179260253906,297.1499938964844,293.1499938964844,0.1740521192550659,-3741.267333984375,304.1573486328125,0.9776654243469238,0.2710914015769958,0.2574859261512756,293.2821350097656,297.1499938964844,293.1499938964844,0.0082728005945682,-2637.3173828125,301.676025390625,0.5480260252952576,0.050000000745058,0.2288993149995803,292.1419372558594,291.1499938964844,274.6129150390625,271.1744384765625,279.1604919433594,293.29180908203125,292.1435852050781,1.0,0.2092301845550537,0.6626526713371277,0.6626526713371277,0.3373473584651947,1.0,-0.9721428751945496,0.7355356812477112,0.2366072237491607,0.5865154266357422,0.0,0.0,0.0,30.028705596923828,25.0,18.784671783447266,-12745.6181640625,102.0107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,309.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2879698872566223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002922528074122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740340,293.1728210449219,297.1499938964844,293.1499938964844,0.0572603195905685,-1501.4625244140625,304.15203857421875,0.7372146248817444,0.1141430810093879,0.1034889295697212,293.5216064453125,297.1499938964844,293.1499938964844,0.0019180431263521,-147.78041076660156,294.7037048339844,0.5535942316055298,0.050000000745058,0.0482140332460403,293.1515197753906,297.1499938964844,293.1499938964844,0.1528352200984954,-2490.686767578125,304.1506042480469,0.95270836353302,0.2449738085269928,0.1716918647289276,293.21600341796875,297.1499938964844,293.1499938964844,0.1727307438850402,-3718.341064453125,304.1571044921875,0.9834874272346495,0.2697561979293823,0.2561796605587005,293.2814025878906,297.1499938964844,293.1499938964844,0.0082030910998582,-2621.170654296875,301.6382141113281,0.5535942316055298,0.050000000745058,0.2287066131830215,292.1544494628906,291.1499938964844,274.6501770019531,271.19403076171875,279.1600036621094,293.2848815917969,292.1559753417969,1.0,0.2072978019714355,0.6636313796043396,0.6636313796043396,0.336368590593338,1.0,-0.9700247645378112,0.7353391647338867,0.2346855998039245,0.587924599647522,0.0,0.0,0.0,28.992185592651367,28.0,17.458528518676758,-12728.4462890625,99.85108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,309.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2875025272369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002917785313911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740400,293.1728210449219,297.1499938964844,293.1499938964844,0.0572603195905685,-1501.4625244140625,304.15203857421875,0.7372146248817444,0.1141430810093879,0.1034889295697212,293.5216064453125,297.1499938964844,293.1499938964844,0.0019180431263521,-147.78041076660156,294.7037048339844,0.5535942316055298,0.050000000745058,0.0482140332460403,293.1515197753906,297.1499938964844,293.1499938964844,0.1528352200984954,-2490.686767578125,304.1506042480469,0.95270836353302,0.2449738085269928,0.1716918647289276,293.21600341796875,297.1499938964844,293.1499938964844,0.1727307438850402,-3718.341064453125,304.1571044921875,0.9834874272346495,0.2697561979293823,0.2561796605587005,293.2814025878906,297.1499938964844,293.1499938964844,0.0082030910998582,-2621.170654296875,301.6382141113281,0.5535942316055298,0.050000000745058,0.2287066131830215,292.1544494628906,291.1499938964844,274.6501770019531,271.19403076171875,279.1600036621094,293.2848815917969,292.1559753417969,1.0,0.2072978019714355,0.6636313796043396,0.6636313796043396,0.336368590593338,1.0,-0.9700247645378112,0.7353391647338867,0.2346855998039245,0.587924599647522,0.0,0.0,0.0,28.992185592651367,28.0,17.458528518676758,-12728.4462890625,99.85108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690124511719,309.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2875025272369385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002917785313911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740460,293.1714172363281,297.1499938964844,293.1499938964844,0.056951992213726,-1496.101318359375,304.15185546875,0.7375698685646057,0.1138520464301109,0.1032180711627006,293.5125427246094,297.1499938964844,293.1499938964844,0.0018442667787894,-142.0355224609375,294.6170959472656,0.5545235276222229,0.050000000745058,0.0482074953615665,293.1508483886719,297.1499938964844,293.1499938964844,0.1527462005615234,-2489.382568359375,304.1505432128906,0.954296350479126,0.2450721859931945,0.1717645674943924,293.2142333984375,297.1499938964844,293.1499938964844,0.1714821606874466,-3696.663818359375,304.1568298339844,0.983287513256073,0.2684469223022461,0.2549324333667755,293.28082275390625,297.1499938964844,293.1499938964844,0.0081420689821243,-2607.120361328125,301.6000671386719,0.5545235276222229,0.050000000745058,0.2286756038665771,292.16583251953125,291.1499938964844,274.6849975585937,271.21240234375,279.1596069335937,293.28082275390625,292.16717529296875,1.0,0.2069334089756012,0.6645710468292236,0.6645710468292236,0.3354289531707763,1.0,-0.9682448506355286,0.7353394627571106,0.2329053878784179,0.5892605185508728,0.0,0.0,0.0,28.81975173950196,31.0,15.669142723083496,-12713.388671875,99.19396209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664489746094,309.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2870566248893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002913259959314,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740520,293.1714172363281,297.1499938964844,293.1499938964844,0.056951992213726,-1496.101318359375,304.15185546875,0.7375698685646057,0.1138520464301109,0.1032180711627006,293.5125427246094,297.1499938964844,293.1499938964844,0.0018442667787894,-142.0355224609375,294.6170959472656,0.5545235276222229,0.050000000745058,0.0482074953615665,293.1508483886719,297.1499938964844,293.1499938964844,0.1527462005615234,-2489.382568359375,304.1505432128906,0.954296350479126,0.2450721859931945,0.1717645674943924,293.2142333984375,297.1499938964844,293.1499938964844,0.1714821606874466,-3696.663818359375,304.1568298339844,0.983287513256073,0.2684469223022461,0.2549324333667755,293.28082275390625,297.1499938964844,293.1499938964844,0.0081420689821243,-2607.120361328125,301.6000671386719,0.5545235276222229,0.050000000745058,0.2286756038665771,292.16583251953125,291.1499938964844,274.6849975585937,271.21240234375,279.1596069335937,293.28082275390625,292.16717529296875,1.0,0.2069334089756012,0.6645710468292236,0.6645710468292236,0.3354289531707763,1.0,-0.9682448506355286,0.7353394627571106,0.2329053878784179,0.5892605185508728,0.0,0.0,0.0,28.81975173950196,31.0,15.669142723083496,-12713.388671875,99.19396209716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664489746094,309.1541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2870566248893738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002913259959314,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740580,293.1700134277344,297.1499938964844,293.1499938964844,0.0567010156810283,-1491.7430419921875,304.15167236328125,0.7339414954185486,0.1135955229401588,0.1030015423893928,293.5049743652344,297.1499938964844,293.1499938964844,0.0017710515530779,-136.3473358154297,294.5284118652344,0.5514488220214844,0.050000000745058,0.0482293963432312,293.1504821777344,297.1499938964844,293.1499938964844,0.1526695638895034,-2488.262939453125,304.1504821777344,0.9496113061904908,0.2451230138540268,0.1718255579471588,293.2124938964844,297.1499938964844,293.1499938964844,0.170313075184822,-3676.36474609375,304.156494140625,0.97791987657547,0.2671691477298736,0.2537423074245453,293.2803955078125,297.1499938964844,293.1499938964844,0.0080883810296654,-2594.91650390625,301.5613708496094,0.5514488220214844,0.050000000745058,0.2287794947624206,292.1755065917969,291.1499938964844,274.7171325683594,271.2294921875,279.1591796875,293.2804260253906,292.1766052246094,1.0,0.2077516466379165,0.6654685139656067,0.6654685139656067,0.3345315158367157,1.0,-0.966780722141266,0.7355180382728577,0.2312627136707306,0.5905425548553467,0.0,0.0,0.0,29.36877822875977,34.0,13.34139633178711,-12700.177734375,99.79127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,309.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2866433560848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002909065515268,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740640,293.1700134277344,297.1499938964844,293.1499938964844,0.0567010156810283,-1491.7430419921875,304.15167236328125,0.7339414954185486,0.1135955229401588,0.1030015423893928,293.5049743652344,297.1499938964844,293.1499938964844,0.0017710515530779,-136.3473358154297,294.5284118652344,0.5514488220214844,0.050000000745058,0.0482293963432312,293.1504821777344,297.1499938964844,293.1499938964844,0.1526695638895034,-2488.262939453125,304.1504821777344,0.9496113061904908,0.2451230138540268,0.1718255579471588,293.2124938964844,297.1499938964844,293.1499938964844,0.170313075184822,-3676.36474609375,304.156494140625,0.97791987657547,0.2671691477298736,0.2537423074245453,293.2803955078125,297.1499938964844,293.1499938964844,0.0080883810296654,-2594.91650390625,301.5613708496094,0.5514488220214844,0.050000000745058,0.2287794947624206,292.1755065917969,291.1499938964844,274.7171325683594,271.2294921875,279.1591796875,293.2804260253906,292.1766052246094,1.0,0.2077516466379165,0.6654685139656067,0.6654685139656067,0.3345315158367157,1.0,-0.966780722141266,0.7355180382728577,0.2312627136707306,0.5905425548553467,0.0,0.0,0.0,29.36877822875977,34.0,13.34139633178711,-12700.177734375,99.79127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,309.1540222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2866433560848236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002909065515268,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740700,293.1693725585937,297.1499938964844,293.1499938964844,0.0565915666520595,-1489.845947265625,304.15155029296875,0.731015682220459,0.1134678572416305,0.1029065549373626,293.501708984375,297.1499938964844,293.1499938964844,0.0017344943480566,-133.5121612548828,294.483154296875,0.5487900376319885,0.050000000745058,0.0482489429414272,293.1504821777344,297.1499938964844,293.1499938964844,0.1526306271553039,-2487.70263671875,304.1504821777344,0.9454055428504944,0.245120882987976,0.17184579372406,293.211669921875,297.1499938964844,293.1499938964844,0.169756606221199,-3666.703369140625,304.1563415527344,0.9735971093177797,0.266539067029953,0.2531654238700866,293.2802734375,297.1499938964844,293.1499938964844,0.0080637820065021,-2589.396484375,301.541748046875,0.5487900376319885,0.050000000745058,0.2288722097873687,292.1796569824219,291.1499938964844,274.7321472167969,271.2375793457031,279.1589050292969,293.2803039550781,292.1806335449219,1.0,0.2085250318050384,0.6658912897109985,0.6658912897109985,0.3341087102890014,1.0,-0.9661334156990052,0.7356337904930115,0.2304995954036712,0.5911402106285095,0.0,0.0,0.0,29.861133575439453,34.0,12.07361888885498,-12694.009765625,100.46497344970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,309.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2864513397216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002907117013819,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740760,293.1687927246094,297.1499938964844,293.1499938964844,0.0564866848289966,-1488.0318603515625,304.1514587402344,0.7275300621986389,0.1133361980319023,0.1028133109211921,293.498779296875,297.1499938964844,293.1499938964844,0.0016979066422209,-130.677734375,294.4372863769531,0.545585572719574,0.050000000745058,0.0482733026146888,293.15057373046875,297.1499938964844,293.1499938964844,0.1525863707065582,-2487.076904296875,304.1504821777344,0.9402046799659728,0.2450966835021972,0.1718549281358719,293.2108764648437,297.1499938964844,293.1499938964844,0.1692160665988922,-3657.318359375,304.1561584472656,0.9683201909065248,0.2659133970737457,0.2525977790355682,293.2801818847656,297.1499938964844,293.1499938964844,0.0080404272302985,-2584.203369140625,301.52197265625,0.545585572719574,0.050000000745058,0.2289877533912658,292.183349609375,291.1499938964844,274.7463684082031,271.24530029296875,279.1585693359375,293.2802124023437,292.1842041015625,1.0,0.2094971537590026,0.6662949919700623,0.6662949919700623,0.3337050080299377,1.0,-0.9655190706253052,0.7357473373413086,0.2297717779874801,0.5916990041732788,0.0,0.0,0.0,30.475322723388672,37.0,10.82724666595459,-12687.96875,101.34481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,309.1517639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2862696349620819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002905272704083,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740820,293.1678161621094,297.1499938964844,293.1499938964844,0.056285060942173,-1484.55615234375,304.1513061523437,0.7192469239234924,0.113058865070343,0.1026266887784004,293.4938049316406,297.1499938964844,293.1499938964844,0.0016245536971837,-125.00313568115234,294.34375,0.538041353225708,0.050000000745058,0.0483345165848732,293.1510925292969,297.1499938964844,293.1499938964844,0.1524731367826461,-2485.509521484375,304.1505126953125,0.927535891532898,0.244976207613945,0.1718336343765258,293.2093811035156,297.1499938964844,293.1499938964844,0.1681772470474243,-3639.279541015625,304.1558532714844,0.9552857875823976,0.2646738588809967,0.2514866292476654,293.2801513671875,297.1499938964844,293.1499938964844,0.0079968776553869,-2574.654052734375,301.4819030761719,0.538041353225708,0.050000000745058,0.2292781472206115,292.18951416015625,291.1499938964844,274.7724609375,271.2597351074219,279.1578369140625,293.2801513671875,292.190185546875,1.0,0.2119422256946563,0.6670407056808472,0.6670407056808472,0.3329593241214752,1.0,-0.9643579721450806,0.7359374761581421,0.2284204661846161,0.5926921963691711,0.0,0.0,0.0,32.019798278808594,40.0,8.551745414733887,-12676.115234375,103.63394927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,309.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.28593710064888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002901898114942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740880,293.1678161621094,297.1499938964844,293.1499938964844,0.056285060942173,-1484.55615234375,304.1513061523437,0.7192469239234924,0.113058865070343,0.1026266887784004,293.4938049316406,297.1499938964844,293.1499938964844,0.0016245536971837,-125.00313568115234,294.34375,0.538041353225708,0.050000000745058,0.0483345165848732,293.1510925292969,297.1499938964844,293.1499938964844,0.1524731367826461,-2485.509521484375,304.1505126953125,0.927535891532898,0.244976207613945,0.1718336343765258,293.2093811035156,297.1499938964844,293.1499938964844,0.1681772470474243,-3639.279541015625,304.1558532714844,0.9552857875823976,0.2646738588809967,0.2514866292476654,293.2801513671875,297.1499938964844,293.1499938964844,0.0079968776553869,-2574.654052734375,301.4819030761719,0.538041353225708,0.050000000745058,0.2292781472206115,292.18951416015625,291.1499938964844,274.7724609375,271.2597351074219,279.1578369140625,293.2801513671875,292.190185546875,1.0,0.2119422256946563,0.6670407056808472,0.6670407056808472,0.3329593241214752,1.0,-0.9643579721450806,0.7359374761581421,0.2284204661846161,0.5926921963691711,0.0,0.0,0.0,32.019798278808594,40.0,8.551745414733887,-12676.115234375,103.63394927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24822998046875,309.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.28593710064888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002901898114942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
740940,293.16705322265625,297.1499938964844,293.1499938964844,0.0560897998511791,-1481.2047119140625,304.1512145996094,0.7094430327415466,0.1127631813287735,0.1024366915225982,293.4898986816406,297.1499938964844,293.1499938964844,0.0015506922500208,-119.29806518554688,294.2480773925781,0.5296855568885803,0.050000000745058,0.0484098009765148,293.1520690917969,297.1499938964844,293.1499938964844,0.1523151397705078,-2483.36376953125,304.1506042480469,0.9132226705551147,0.2447526156902313,0.1717521995306015,293.2080078125,297.1499938964844,293.1499938964844,0.167187213897705,-3622.080322265625,304.1555480957031,0.9397237300872804,0.2634493112564087,0.2504038214683532,293.2802734375,297.1499938964844,293.1499938964844,0.0079566854983568,-2565.998291015625,301.441162109375,0.5296855568885803,0.050000000745058,0.2296352684497833,292.1943359375,291.1499938964844,274.7951965332031,271.27276611328125,279.156982421875,293.2802429199219,292.19488525390625,1.0,0.2149247974157333,0.6676976680755615,0.6676976680755615,0.3323023319244385,1.0,-0.9632515907287598,0.7360424399375916,0.2272091507911682,0.5935117602348328,0.0,0.0,0.0,33.919864654541016,43.0,6.692760944366455,-12664.4599609375,106.51190185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,309.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2856441438198089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000289892515866,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741000,293.16705322265625,297.1499938964844,293.1499938964844,0.0560897998511791,-1481.2047119140625,304.1512145996094,0.7094430327415466,0.1127631813287735,0.1024366915225982,293.4898986816406,297.1499938964844,293.1499938964844,0.0015506922500208,-119.29806518554688,294.2480773925781,0.5296855568885803,0.050000000745058,0.0484098009765148,293.1520690917969,297.1499938964844,293.1499938964844,0.1523151397705078,-2483.36376953125,304.1506042480469,0.9132226705551147,0.2447526156902313,0.1717521995306015,293.2080078125,297.1499938964844,293.1499938964844,0.167187213897705,-3622.080322265625,304.1555480957031,0.9397237300872804,0.2634493112564087,0.2504038214683532,293.2802734375,297.1499938964844,293.1499938964844,0.0079566854983568,-2565.998291015625,301.441162109375,0.5296855568885803,0.050000000745058,0.2296352684497833,292.1943359375,291.1499938964844,274.7951965332031,271.27276611328125,279.156982421875,293.2802429199219,292.19488525390625,1.0,0.2149247974157333,0.6676976680755615,0.6676976680755615,0.3323023319244385,1.0,-0.9632515907287598,0.7360424399375916,0.2272091507911682,0.5935117602348328,0.0,0.0,0.0,33.919864654541016,43.0,6.692760944366455,-12664.4599609375,106.51190185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,309.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2856441438198089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000289892515866,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741060,293.1664428710937,297.1499938964844,293.1499938964844,0.0558976344764232,-1477.91796875,304.151123046875,0.698508620262146,0.1124513819813728,0.1022423505783081,293.4869689941406,297.1499938964844,293.1499938964844,0.0014761692145839,-113.54839324951172,294.15045166015625,0.5211995840072632,0.050000000745058,0.0484963096678257,293.1534423828125,297.1499938964844,293.1499938964844,0.1520998179912567,-2480.469970703125,304.1507568359375,0.8992799520492554,0.2444196343421936,0.1716039478778839,293.20672607421875,297.1499938964844,293.1499938964844,0.1662373393774032,-3605.566650390625,304.1552734375,0.922957718372345,0.2622398734092712,0.2493463903665542,293.2805480957031,297.1499938964844,293.1499938964844,0.0079189809039235,-2557.998779296875,301.3997802734375,0.5211995840072632,0.050000000745058,0.2300456166267395,292.1981506347656,291.1499938964844,274.8143005371094,271.2843322753906,279.15606689453125,293.280517578125,292.1986083984375,1.0,0.2183030545711517,0.6682575941085815,0.6682575941085815,0.3317424356937408,1.0,-0.9621676206588744,0.736027181148529,0.2261404693126678,0.5941368341445923,0.0,0.0,0.0,36.103214263916016,46.0,5.312538623809815,-12652.9697265625,109.85167694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,309.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2853863537311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002896308724302,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741120,293.1664428710937,297.1499938964844,293.1499938964844,0.0558976344764232,-1477.91796875,304.151123046875,0.698508620262146,0.1124513819813728,0.1022423505783081,293.4869689941406,297.1499938964844,293.1499938964844,0.0014761692145839,-113.54839324951172,294.15045166015625,0.5211995840072632,0.050000000745058,0.0484963096678257,293.1534423828125,297.1499938964844,293.1499938964844,0.1520998179912567,-2480.469970703125,304.1507568359375,0.8992799520492554,0.2444196343421936,0.1716039478778839,293.20672607421875,297.1499938964844,293.1499938964844,0.1662373393774032,-3605.566650390625,304.1552734375,0.922957718372345,0.2622398734092712,0.2493463903665542,293.2805480957031,297.1499938964844,293.1499938964844,0.0079189809039235,-2557.998779296875,301.3997802734375,0.5211995840072632,0.050000000745058,0.2300456166267395,292.1981506347656,291.1499938964844,274.8143005371094,271.2843322753906,279.15606689453125,293.280517578125,292.1986083984375,1.0,0.2183030545711517,0.6682575941085815,0.6682575941085815,0.3317424356937408,1.0,-0.9621676206588744,0.736027181148529,0.2261404693126678,0.5941368341445923,0.0,0.0,0.0,36.103214263916016,46.0,5.312538623809815,-12652.9697265625,109.85167694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2314758300781,309.13873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2853863537311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002896308724302,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741180,293.166015625,297.1499938964844,293.1499938964844,0.0557059645652771,-1474.648193359375,304.15106201171875,0.6874793767929077,0.1121253296732902,0.1020433977246284,293.4848937988281,297.1499938964844,293.1499938964844,0.0014006743440404,-107.72823333740234,294.051025390625,0.5130228996276855,0.050000000745058,0.048591811209917,293.1552429199219,297.1499938964844,293.1499938964844,0.1518160700798034,-2476.677734375,304.1509704589844,0.885787844657898,0.2439717501401901,0.1713834255933761,293.2055358886719,297.1499938964844,293.1499938964844,0.1653200685977935,-3589.60302734375,304.1550598144531,0.9067357182502748,0.2610458731651306,0.2483123689889907,293.28094482421875,297.1499938964844,293.1499938964844,0.0078830160200595,-2550.44775390625,301.3578491210937,0.5130228996276855,0.050000000745058,0.2304986268281936,292.2013244628906,291.1499938964844,274.8295593261719,271.2944030761719,279.1550598144531,293.2809143066406,292.20172119140625,1.0,0.2219652086496353,0.6687120199203491,0.6687120199203491,0.3312879800796509,1.0,-0.9610814452171326,0.7358630299568176,0.2252184003591537,0.5945440530776978,0.0,0.0,0.0,38.51305389404297,49.0,4.409933090209961,-12641.634765625,113.55358123779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223388671875,309.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2851579189300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002893990313168,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741240,293.166015625,297.1499938964844,293.1499938964844,0.0557059645652771,-1474.648193359375,304.15106201171875,0.6874793767929077,0.1121253296732902,0.1020433977246284,293.4848937988281,297.1499938964844,293.1499938964844,0.0014006743440404,-107.72823333740234,294.051025390625,0.5130228996276855,0.050000000745058,0.048591811209917,293.1552429199219,297.1499938964844,293.1499938964844,0.1518160700798034,-2476.677734375,304.1509704589844,0.885787844657898,0.2439717501401901,0.1713834255933761,293.2055358886719,297.1499938964844,293.1499938964844,0.1653200685977935,-3589.60302734375,304.1550598144531,0.9067357182502748,0.2610458731651306,0.2483123689889907,293.28094482421875,297.1499938964844,293.1499938964844,0.0078830160200595,-2550.44775390625,301.3578491210937,0.5130228996276855,0.050000000745058,0.2304986268281936,292.2013244628906,291.1499938964844,274.8295593261719,271.2944030761719,279.1550598144531,293.2809143066406,292.20172119140625,1.0,0.2219652086496353,0.6687120199203491,0.6687120199203491,0.3312879800796509,1.0,-0.9610814452171326,0.7358630299568176,0.2252184003591537,0.5945440530776978,0.0,0.0,0.0,38.51305389404297,49.0,4.409933090209961,-12641.634765625,113.55358123779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223388671875,309.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2851579189300537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002893990313168,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741300,293.16583251953125,297.1499938964844,293.1499938964844,0.0556094460189342,-1473.0037841796875,304.15106201171875,0.6820482611656189,0.1119571179151535,0.1019419282674789,293.48419189453125,297.1499938964844,293.1499938964844,0.0013624764978885,-104.78459930419922,294.0006408691406,0.509122371673584,0.050000000745058,0.048642449080944,293.1562805175781,297.1499938964844,293.1499938964844,0.1516439020633697,-2474.382568359375,304.151123046875,0.8791378736495972,0.2437010705471038,0.171243131160736,293.2049560546875,297.1499938964844,293.1499938964844,0.1648718863725662,-3581.795654296875,304.1549377441406,0.8994038701057434,0.2604549527168274,0.2478039711713791,293.2812194824219,297.1499938964844,293.1499938964844,0.0078655127435922,-2546.79052734375,301.336669921875,0.509122371673584,0.050000000745058,0.2307388335466385,292.2027893066406,291.1499938964844,274.835693359375,271.2988586425781,279.154541015625,293.2811889648437,292.203125,1.0,0.2238776385784149,0.6688967943191528,0.6688967943191528,0.3311032056808471,1.0,-0.960530161857605,0.7357158064842224,0.2248143702745437,0.5946580767631531,0.0,0.0,0.0,39.79057693481445,49.0,4.139375686645508,-12636.0146484375,115.51812744140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,309.13238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2850530445575714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002892926277127,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741360,293.1656799316406,297.1499938964844,293.1499938964844,0.0555120222270488,-1471.3447265625,304.1510314941406,0.6767315864562988,0.1117858290672302,0.1018390879034996,293.48370361328125,297.1499938964844,293.1499938964844,0.001323960837908,-101.81697845458984,293.9498291015625,0.505372166633606,0.050000000745058,0.0486946813762187,293.1573791503906,297.1499938964844,293.1499938964844,0.1514505892992019,-2471.807861328125,304.1512451171875,0.8726219534873962,0.2433996796607971,0.1710827499628067,293.20440673828125,297.1499938964844,293.1499938964844,0.1644293069839477,-3574.079345703125,304.15484619140625,0.8923043608665466,0.2598680555820465,0.2473008632659912,293.281494140625,297.1499938964844,293.1499938964844,0.0078482311218976,-2543.1826171875,301.3153991699219,0.505372166633606,0.050000000745058,0.2309865951538086,292.2041931152344,291.1499938964844,274.8407592773437,271.3029479980469,279.1539611816406,293.2814636230469,292.2045288085937,1.0,0.2258286625146865,0.6690521240234375,0.6690521240234375,0.3309478759765625,1.0,-0.959970474243164,0.7355219125747681,0.224448561668396,0.5947097539901733,0.0,0.0,0.0,41.10799407958984,52.0,3.977288722991944,-12630.4267578125,117.54360961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21612548828125,309.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2849529683589935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002891910553444,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741420,293.1654663085937,297.1499938964844,293.1499938964844,0.0553136020898819,-1467.967041015625,304.1510314941406,0.6665517687797546,0.1114343106746673,0.1016292497515678,293.4832763671875,297.1499938964844,293.1499938964844,0.0012457951670512,-95.79537963867188,293.8470458984375,0.4983226060867309,0.050000000745058,0.0488031953573226,293.159912109375,297.1499938964844,293.1499938964844,0.1509978324174881,-2465.78271484375,304.1515808105469,0.8601127862930298,0.2427031695842743,0.1707009524106979,293.2033386230469,297.1499938964844,293.1499938964844,0.1635580360889434,-3558.870361328125,304.1546936035156,0.8786606788635254,0.2587057948112488,0.2463096231222152,293.2821350097656,297.1499938964844,293.1499938964844,0.0078140953555703,-2536.0458984375,301.27252197265625,0.4983226060867309,0.050000000745058,0.2315013408660888,292.2070007324219,291.1499938964844,274.84765625,271.3098449707031,279.1528015136719,293.2821044921875,292.2073669433594,1.0,0.2298130095005035,0.6692710518836975,0.6692710518836975,0.3307289481163025,1.0,-0.958818793296814,0.7349840402603149,0.2238347232341766,0.5946168899536133,0.0,0.0,0.0,43.84415817260742,55.0,3.933271884918213,-12619.32421875,121.74512481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,309.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2847635447978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002889987954404,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741480,293.1654663085937,297.1499938964844,293.1499938964844,0.0553136020898819,-1467.967041015625,304.1510314941406,0.6665517687797546,0.1114343106746673,0.1016292497515678,293.4832763671875,297.1499938964844,293.1499938964844,0.0012457951670512,-95.79537963867188,293.8470458984375,0.4983226060867309,0.050000000745058,0.0488031953573226,293.159912109375,297.1499938964844,293.1499938964844,0.1509978324174881,-2465.78271484375,304.1515808105469,0.8601127862930298,0.2427031695842743,0.1707009524106979,293.2033386230469,297.1499938964844,293.1499938964844,0.1635580360889434,-3558.870361328125,304.1546936035156,0.8786606788635254,0.2587057948112488,0.2463096231222152,293.2821350097656,297.1499938964844,293.1499938964844,0.0078140953555703,-2536.0458984375,301.27252197265625,0.4983226060867309,0.050000000745058,0.2315013408660888,292.2070007324219,291.1499938964844,274.84765625,271.3098449707031,279.1528015136719,293.2821044921875,292.2073669433594,1.0,0.2298130095005035,0.6692710518836975,0.6692710518836975,0.3307289481163025,1.0,-0.958818793296814,0.7349840402603149,0.2238347232341766,0.5946168899536133,0.0,0.0,0.0,43.84415817260742,55.0,3.933271884918213,-12619.32421875,121.74512481689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2099304199219,309.1280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2847635447978973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002889987954404,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741540,293.1653137207031,297.1499938964844,293.1499938964844,0.0551082864403724,-1464.4715576171875,304.1510314941406,0.6570719480514526,0.1110707148909568,0.1014128699898719,293.4836730957031,297.1499938964844,293.1499938964844,0.0011658960720524,-89.64102172851562,293.7425231933594,0.4917824566364288,0.050000000745058,0.0489163137972354,293.1627502441406,297.1499938964844,293.1499938964844,0.1504456996917724,-2458.438232421875,304.1519775390625,0.8483731746673584,0.2418721169233322,0.1702299863100052,293.20233154296875,297.1499938964844,293.1499938964844,0.162701815366745,-3543.895263671875,304.154541015625,0.8658987283706665,0.2575594186782837,0.245337963104248,293.28289794921875,297.1499938964844,293.1499938964844,0.0077802254818379,-2528.9228515625,301.229248046875,0.4917824566364288,0.050000000745058,0.2320379316806793,292.21002197265625,291.1499938964844,274.8500061035156,271.31512451171875,279.1515197753906,293.2828369140625,292.2104187011719,1.0,0.2338681668043136,0.6693603992462158,0.6693603992462158,0.3306396007537842,1.0,-0.9576073884963988,0.7342241406440735,0.2233832478523254,0.5942428112030029,0.0,0.0,0.0,46.694862365722656,43.0,4.243908405303955,-12608.240234375,126.1088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,309.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2845835387706756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002888161106966,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741600,293.1653137207031,297.1499938964844,293.1499938964844,0.0551082864403724,-1464.4715576171875,304.1510314941406,0.6570719480514526,0.1110707148909568,0.1014128699898719,293.4836730957031,297.1499938964844,293.1499938964844,0.0011658960720524,-89.64102172851562,293.7425231933594,0.4917824566364288,0.050000000745058,0.0489163137972354,293.1627502441406,297.1499938964844,293.1499938964844,0.1504456996917724,-2458.438232421875,304.1519775390625,0.8483731746673584,0.2418721169233322,0.1702299863100052,293.20233154296875,297.1499938964844,293.1499938964844,0.162701815366745,-3543.895263671875,304.154541015625,0.8658987283706665,0.2575594186782837,0.245337963104248,293.28289794921875,297.1499938964844,293.1499938964844,0.0077802254818379,-2528.9228515625,301.229248046875,0.4917824566364288,0.050000000745058,0.2320379316806793,292.21002197265625,291.1499938964844,274.8500061035156,271.31512451171875,279.1515197753906,293.2828369140625,292.2104187011719,1.0,0.2338681668043136,0.6693603992462158,0.6693603992462158,0.3306396007537842,1.0,-0.9576073884963988,0.7342241406440735,0.2233832478523254,0.5942428112030029,0.0,0.0,0.0,46.694862365722656,43.0,4.243908405303955,-12608.240234375,126.1088409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049865722656,309.1267395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2845835387706756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002888161106966,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741660,293.16510009765625,297.1499938964844,293.1499938964844,0.0547885857522487,-1459.018310546875,304.1512145996094,0.6580494046211243,0.1107272878289222,0.1010730415582656,293.48486328125,297.1499938964844,293.1499938964844,0.0010810315143316,-83.1010513305664,293.6372985839844,0.4930515885353088,0.050000000745058,0.0488934852182865,293.1658630371094,297.1499938964844,293.1499938964844,0.1496703624725341,-2448.09521484375,304.1526184082031,0.8494227528572083,0.2409206330776214,0.1695710122585296,293.2012634277344,297.1499938964844,293.1499938964844,0.1617376655340194,-3526.93212890625,304.1546630859375,0.8668559789657593,0.2564512491226196,0.2442571818828582,293.2836303710937,297.1499938964844,293.1499938964844,0.0077182669192552,-2514.396484375,301.18621826171875,0.4930515885353088,0.050000000745058,0.2319296449422836,292.2145080566406,291.1499938964844,274.8500061035156,271.31951904296875,279.1503295898437,293.2835998535156,292.21539306640625,1.0,0.2322081178426742,0.6693275570869446,0.6693275570869446,0.330672413110733,1.0,-0.9549546837806702,0.7322611808776855,0.222693532705307,0.5927940607070923,0.0,0.0,0.0,46.08208084106445,31.0,7.375975608825684,-12586.6162109375,124.4882354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,309.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2843896150588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000288619310595,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741720,293.16510009765625,297.1499938964844,293.1499938964844,0.0547885857522487,-1459.018310546875,304.1512145996094,0.6580494046211243,0.1107272878289222,0.1010730415582656,293.48486328125,297.1499938964844,293.1499938964844,0.0010810315143316,-83.1010513305664,293.6372985839844,0.4930515885353088,0.050000000745058,0.0488934852182865,293.1658630371094,297.1499938964844,293.1499938964844,0.1496703624725341,-2448.09521484375,304.1526184082031,0.8494227528572083,0.2409206330776214,0.1695710122585296,293.2012634277344,297.1499938964844,293.1499938964844,0.1617376655340194,-3526.93212890625,304.1546630859375,0.8668559789657593,0.2564512491226196,0.2442571818828582,293.2836303710937,297.1499938964844,293.1499938964844,0.0077182669192552,-2514.396484375,301.18621826171875,0.4930515885353088,0.050000000745058,0.2319296449422836,292.2145080566406,291.1499938964844,274.8500061035156,271.31951904296875,279.1503295898437,293.2835998535156,292.21539306640625,1.0,0.2322081178426742,0.6693275570869446,0.6693275570869446,0.330672413110733,1.0,-0.9549546837806702,0.7322611808776855,0.222693532705307,0.5927940607070923,0.0,0.0,0.0,46.08208084106445,31.0,7.375975608825684,-12586.6162109375,124.4882354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,309.131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2843896150588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000288619310595,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
