time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.1646423339844,297.1499938964844,293.1499938964844,0.0543854646384716,-1452.1021728515625,304.1514892578125,0.6681995391845703,0.1104391813278198,0.1006741747260093,293.4870300292969,297.1499938964844,293.1499938964844,0.0009916127892211,-76.19843292236328,293.5336608886719,0.5011199116706848,0.050000000745058,0.0487585105001926,293.1693115234375,297.1499938964844,293.1499938964844,0.148634672164917,-2434.217529296875,304.1534729003906,0.8615164160728455,0.2398232370615005,0.1687358319759369,293.1999816894531,297.1499938964844,293.1499938964844,0.160656601190567,-3507.775146484375,304.1549072265625,0.879707932472229,0.255410224199295,0.2431244254112243,293.2842102050781,297.1499938964844,293.1499938964844,0.0076325805857777,-2493.177490234375,301.1446838378906,0.5011199116706848,0.050000000745058,0.2312893718481063,292.2239990234375,291.1499938964844,274.8500061035156,271.3239440917969,279.14947509765625,293.2841796875,292.2255859375,1.0,0.2264546751976013,0.6692314147949219,0.6692314147949219,0.3307686150074005,1.0,-0.9511837959289552,0.729418933391571,0.221764862537384,0.5904862284660339,0.0,0.0,0.0,42.61182403564453,25.0,13.814966201782228,-12558.14453125,117.9922103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,309.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2841275632381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002883533597923,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741840,293.1646423339844,297.1499938964844,293.1499938964844,0.0543854646384716,-1452.1021728515625,304.1514892578125,0.6681995391845703,0.1104391813278198,0.1006741747260093,293.4870300292969,297.1499938964844,293.1499938964844,0.0009916127892211,-76.19843292236328,293.5336608886719,0.5011199116706848,0.050000000745058,0.0487585105001926,293.1693115234375,297.1499938964844,293.1499938964844,0.148634672164917,-2434.217529296875,304.1534729003906,0.8615164160728455,0.2398232370615005,0.1687358319759369,293.1999816894531,297.1499938964844,293.1499938964844,0.160656601190567,-3507.775146484375,304.1549072265625,0.879707932472229,0.255410224199295,0.2431244254112243,293.2842102050781,297.1499938964844,293.1499938964844,0.0076325805857777,-2493.177490234375,301.1446838378906,0.5011199116706848,0.050000000745058,0.2312893718481063,292.2239990234375,291.1499938964844,274.8500061035156,271.3239440917969,279.14947509765625,293.2841796875,292.2255859375,1.0,0.2264546751976013,0.6692314147949219,0.6692314147949219,0.3307686150074005,1.0,-0.9511837959289552,0.729418933391571,0.221764862537384,0.5904862284660339,0.0,0.0,0.0,42.61182403564453,25.0,13.814966201782228,-12558.14453125,117.9922103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,309.1451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2841275632381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002883533597923,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741900,293.16436767578125,297.1499938964844,293.1499938964844,0.0541745647788047,-1448.46728515625,304.151611328125,0.6748706698417664,0.1103083118796348,0.1004797965288162,293.48858642578125,297.1499938964844,293.1499938964844,0.0009456439875066,-72.64654541015625,293.4823303222656,0.5063700675964355,0.050000000745058,0.0486804917454719,293.17120361328125,297.1499938964844,293.1499938964844,0.1480303406715393,-2426.100830078125,304.1539306640625,0.869412899017334,0.239203080534935,0.168264627456665,293.1993103027344,297.1499938964844,293.1499938964844,0.160094678401947,-3497.77490234375,304.155029296875,0.8881330490112305,0.2549115419387817,0.2425699830055236,293.284423828125,297.1499938964844,293.1499938964844,0.0075871627777814,-2481.654541015625,301.1245422363281,0.5063700675964355,0.050000000745058,0.2309192866086959,292.2308044433594,291.1499938964844,274.8500061035156,271.3261413574219,279.1492004394531,293.2843933105469,292.23272705078125,1.0,0.2232603132724762,0.6691697835922241,0.6691697835922241,0.3308302164077759,1.0,-0.9491814970970154,0.7279000878334045,0.2212813645601272,0.589195966720581,0.0,0.0,0.0,40.60759353637695,25.0,17.388776779174805,-12543.8076171875,114.30204010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120361328125,309.1545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2839612364768982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002881845575757,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
741960,293.1640930175781,297.1499938964844,293.1499938964844,0.0539570190012455,-1444.7098388671875,304.1517028808594,0.6823841333389282,0.1101781576871872,0.1002863571047782,293.4905090332031,297.1499938964844,293.1499938964844,0.000898880243767,-69.03245544433594,293.4310302734375,0.5123705267906189,0.050000000745058,0.0486001148819923,293.1733093261719,297.1499938964844,293.1499938964844,0.1473669856786728,-2417.181640625,304.1544189453125,0.878291666507721,0.2385240942239761,0.1677530109882354,293.1986083984375,297.1499938964844,293.1499938964844,0.1595225185155868,-3487.568359375,304.1551513671875,0.8975993394851685,0.2544223368167877,0.2420239001512527,293.2846374511719,297.1499938964844,293.1499938964844,0.007541072089225,-2469.80859375,301.1047668457031,0.5123705267906189,0.050000000745058,0.230538010597229,292.23876953125,291.1499938964844,274.8500061035156,271.3283386230469,279.14898681640625,293.2846069335937,292.2409973144531,1.0,0.2198377102613449,0.6691014766693115,0.6691014766693115,0.3308985531330108,1.0,-0.9471256732940674,0.7263372540473938,0.2207884341478347,0.5878372192382812,0.0,0.0,0.0,38.54248809814453,25.0,20.69599914550781,-12529.48828125,110.51703643798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,309.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2837702631950378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002879907551687,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742020,293.1636962890625,297.1499938964844,293.1499938964844,0.0535306595265865,-1437.32177734375,304.15185546875,0.6945819854736328,0.1098995134234428,0.0999304428696632,293.4953918457031,297.1499938964844,293.1499938964844,0.0008034172933548,-61.656131744384766,293.32745361328125,0.5225821137428284,0.050000000745058,0.0484815314412117,293.1780700683594,297.1499938964844,293.1499938964844,0.145898699760437,-2397.416259765625,304.1553955078125,0.8923869729042053,0.2369703501462936,0.1666312515735626,293.1972961425781,297.1499938964844,293.1499938964844,0.1583864390850067,-3467.246337890625,304.15533447265625,0.9134077429771424,0.2534562051296234,0.240991324186325,293.2850341796875,297.1499938964844,293.1499938964844,0.007456436753273,-2447.728515625,301.0658264160156,0.5225821137428284,0.050000000745058,0.2299755215644836,292.2574462890625,291.1499938964844,274.8500061035156,271.332763671875,279.1487121582031,293.2850036621094,292.26007080078125,1.0,0.2147665917873382,0.6689592003822327,0.6689592003822327,0.3310407698154449,1.0,-0.9432950615882874,0.7234171628952026,0.2198779284954071,0.5851768851280212,0.0,0.0,0.0,35.48235321044922,25.0,25.99392509460449,-12503.935546875,104.77079010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,309.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2833205759525299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002875343780033,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742080,293.1636962890625,297.1499938964844,293.1499938964844,0.0535306595265865,-1437.32177734375,304.15185546875,0.6945819854736328,0.1098995134234428,0.0999304428696632,293.4953918457031,297.1499938964844,293.1499938964844,0.0008034172933548,-61.656131744384766,293.32745361328125,0.5225821137428284,0.050000000745058,0.0484815314412117,293.1780700683594,297.1499938964844,293.1499938964844,0.145898699760437,-2397.416259765625,304.1553955078125,0.8923869729042053,0.2369703501462936,0.1666312515735626,293.1972961425781,297.1499938964844,293.1499938964844,0.1583864390850067,-3467.246337890625,304.15533447265625,0.9134077429771424,0.2534562051296234,0.240991324186325,293.2850341796875,297.1499938964844,293.1499938964844,0.007456436753273,-2447.728515625,301.0658264160156,0.5225821137428284,0.050000000745058,0.2299755215644836,292.2574462890625,291.1499938964844,274.8500061035156,271.332763671875,279.1487121582031,293.2850036621094,292.26007080078125,1.0,0.2147665917873382,0.6689592003822327,0.6689592003822327,0.3310407698154449,1.0,-0.9432950615882874,0.7234171628952026,0.2198779284954071,0.5851768851280212,0.0,0.0,0.0,35.48235321044922,25.0,25.99392509460449,-12503.935546875,104.77079010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2329406738281,309.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2833205759525299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002875343780033,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742140,293.16357421875,297.1499938964844,293.1499938964844,0.0530842244625091,-1429.5804443359375,304.1519775390625,0.7043253183364868,0.1095767840743064,0.0995689556002616,293.5018310546875,297.1499938964844,293.1499938964844,0.0007048523402772,-54.04759979248047,293.2210998535156,0.5312892198562622,0.050000000745058,0.0483948066830635,293.1836242675781,297.1499938964844,293.1499938964844,0.144217848777771,-2374.7626953125,304.1564025878906,0.903225839138031,0.2351335436105728,0.1653379946947097,293.1961669921875,297.1499938964844,293.1499938964844,0.1572453379631042,-3446.77294921875,304.15545654296875,0.9271745681762696,0.2524899840354919,0.2399943023920059,293.2855529785156,297.1499938964844,293.1499938964844,0.0073773870244622,-2426.756591796875,301.0272827148437,0.5312892198562622,0.050000000745058,0.2295641303062439,292.2785949707031,291.1499938964844,274.8500061035156,271.337158203125,279.1485595703125,293.2855224609375,292.281494140625,1.0,0.2107783704996109,0.6688057780265808,0.6688057780265808,0.3311941921710968,1.0,-0.9395143389701844,0.7205322980880737,0.2189820408821106,0.5824177265167236,0.0,0.0,0.0,33.2276611328125,25.0,29.650371551513672,-12479.1962890625,100.36676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,309.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.282792329788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002869982854463,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742200,293.16357421875,297.1499938964844,293.1499938964844,0.0530842244625091,-1429.5804443359375,304.1519775390625,0.7043253183364868,0.1095767840743064,0.0995689556002616,293.5018310546875,297.1499938964844,293.1499938964844,0.0007048523402772,-54.04759979248047,293.2210998535156,0.5312892198562622,0.050000000745058,0.0483948066830635,293.1836242675781,297.1499938964844,293.1499938964844,0.144217848777771,-2374.7626953125,304.1564025878906,0.903225839138031,0.2351335436105728,0.1653379946947097,293.1961669921875,297.1499938964844,293.1499938964844,0.1572453379631042,-3446.77294921875,304.15545654296875,0.9271745681762696,0.2524899840354919,0.2399943023920059,293.2855529785156,297.1499938964844,293.1499938964844,0.0073773870244622,-2426.756591796875,301.0272827148437,0.5312892198562622,0.050000000745058,0.2295641303062439,292.2785949707031,291.1499938964844,274.8500061035156,271.337158203125,279.1485595703125,293.2855224609375,292.281494140625,1.0,0.2107783704996109,0.6688057780265808,0.6688057780265808,0.3311941921710968,1.0,-0.9395143389701844,0.7205322980880737,0.2189820408821106,0.5824177265167236,0.0,0.0,0.0,33.2276611328125,25.0,29.650371551513672,-12479.1962890625,100.36676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492980957031,309.21270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.282792329788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002869982854463,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742260,293.1637268066406,297.1499938964844,293.1499938964844,0.0526072010397911,-1421.31787109375,304.152099609375,0.7118732333183289,0.1092052310705185,0.0991853699088096,293.5096740722656,297.1499938964844,293.1499938964844,0.0006027069175615,-46.17383193969727,293.111328125,0.5385640263557434,0.050000000745058,0.0483302623033523,293.1898498535156,297.1499938964844,293.1499938964844,0.142326146364212,-2349.23193359375,304.15740966796875,0.911605417728424,0.2330171912908554,0.1638652384281158,293.1951904296875,297.1499938964844,293.1499938964844,0.1560929268598556,-3426.040283203125,304.1555480957031,0.9381866455078124,0.2515162527561188,0.2390137463808059,293.2862243652344,297.1499938964844,293.1499938964844,0.0073019512929022,-2406.446533203125,300.9888000488281,0.5385640263557434,0.050000000745058,0.2292579561471939,292.3016357421875,291.1499938964844,274.8500061035156,271.3415832519531,279.1484069824219,293.2861633300781,292.30474853515625,1.0,0.2076126337051391,0.6686400771141052,0.6686400771141052,0.3313599228858948,1.0,-0.9356643557548524,0.7175948619842529,0.2180695384740829,0.5794928669929504,0.0,0.0,0.0,31.53191947937012,25.0,32.330570220947266,-12453.8408203125,96.87203216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,309.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2821956872940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000286392722046,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742320,293.1637268066406,297.1499938964844,293.1499938964844,0.0526072010397911,-1421.31787109375,304.152099609375,0.7118732333183289,0.1092052310705185,0.0991853699088096,293.5096740722656,297.1499938964844,293.1499938964844,0.0006027069175615,-46.17383193969727,293.111328125,0.5385640263557434,0.050000000745058,0.0483302623033523,293.1898498535156,297.1499938964844,293.1499938964844,0.142326146364212,-2349.23193359375,304.15740966796875,0.911605417728424,0.2330171912908554,0.1638652384281158,293.1951904296875,297.1499938964844,293.1499938964844,0.1560929268598556,-3426.040283203125,304.1555480957031,0.9381866455078124,0.2515162527561188,0.2390137463808059,293.2862243652344,297.1499938964844,293.1499938964844,0.0073019512929022,-2406.446533203125,300.9888000488281,0.5385640263557434,0.050000000745058,0.2292579561471939,292.3016357421875,291.1499938964844,274.8500061035156,271.3415832519531,279.1484069824219,293.2861633300781,292.30474853515625,1.0,0.2076126337051391,0.6686400771141052,0.6686400771141052,0.3313599228858948,1.0,-0.9356643557548524,0.7175948619842529,0.2180695384740829,0.5794928669929504,0.0,0.0,0.0,31.53191947937012,25.0,32.330570220947266,-12453.8408203125,96.87203216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2658996582031,309.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2821956872940063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000286392722046,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742380,293.1640930175781,297.1499938964844,293.1499938964844,0.0520963184535503,-1412.4876708984375,304.1522521972656,0.7173047661781311,0.10878337174654,0.0987724885344505,293.51885986328125,297.1499938964844,293.1499938964844,0.0005273804999887,-39.6837272644043,292.99755859375,0.5444695353507996,0.050000000745058,0.0482822097837924,293.1966552734375,297.1499938964844,293.1499938964844,0.1402340084314346,-2320.94775390625,304.1584167480469,0.9175823330879213,0.2306303828954696,0.162214308977127,293.19439697265625,297.1499938964844,293.1499938964844,0.1549284756183624,-3405.04052734375,304.1556396484375,0.9465113282203674,0.250531256198883,0.2380398213863372,293.2870788574219,297.1499938964844,293.1499938964844,0.0072290352545678,-2386.562255859375,300.95025634765625,0.5444695353507996,0.050000000745058,0.2290300130844116,292.3261108398437,291.1499938964844,274.8500061035156,271.3459777832031,279.1482849121094,293.2870178222656,292.32940673828125,1.0,0.2050675302743911,0.6684610843658447,0.6684610843658447,0.3315388858318329,1.0,-0.9316869974136353,0.7145614624023438,0.2171255499124527,0.5763698816299438,0.0,0.0,0.0,30.25039291381836,25.0,34.35807800292969,-12427.1220703125,94.0354232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,309.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2815388441085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002857261279132,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742440,293.1640930175781,297.1499938964844,293.1499938964844,0.0520963184535503,-1412.4876708984375,304.1522521972656,0.7173047661781311,0.10878337174654,0.0987724885344505,293.51885986328125,297.1499938964844,293.1499938964844,0.0005273804999887,-39.6837272644043,292.99755859375,0.5444695353507996,0.050000000745058,0.0482822097837924,293.1966552734375,297.1499938964844,293.1499938964844,0.1402340084314346,-2320.94775390625,304.1584167480469,0.9175823330879213,0.2306303828954696,0.162214308977127,293.19439697265625,297.1499938964844,293.1499938964844,0.1549284756183624,-3405.04052734375,304.1556396484375,0.9465113282203674,0.250531256198883,0.2380398213863372,293.2870788574219,297.1499938964844,293.1499938964844,0.0072290352545678,-2386.562255859375,300.95025634765625,0.5444695353507996,0.050000000745058,0.2290300130844116,292.3261108398437,291.1499938964844,274.8500061035156,271.3459777832031,279.1482849121094,293.2870178222656,292.32940673828125,1.0,0.2050675302743911,0.6684610843658447,0.6684610843658447,0.3315388858318329,1.0,-0.9316869974136353,0.7145614624023438,0.2171255499124527,0.5763698816299438,0.0,0.0,0.0,30.25039291381836,25.0,34.35807800292969,-12427.1220703125,94.0354232788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2819519042969,309.2621459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2815388441085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002857261279132,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742500,293.16436767578125,297.1499938964844,293.1499938964844,0.0518276244401931,-1407.8524169921875,304.15234375,0.7193923592567444,0.1085534691810607,0.09855367988348,293.5238647460937,297.1499938964844,293.1499938964844,0.0004918154445476,-33.77580642700195,292.93914794921875,0.5469484925270081,0.050000000745058,0.0482630543410778,293.2002258300781,297.1499938964844,293.1499938964844,0.1391166597604751,-2305.819091796875,304.158935546875,0.919646143913269,0.2293392568826675,0.1613235473632812,293.194091796875,297.1499938964844,293.1499938964844,0.1543416231870651,-3394.439453125,304.1556701660156,0.9497852325439452,0.25003382563591,0.2375532537698745,293.2875671386719,297.1499938964844,293.1499938964844,0.0071933241561055,-2376.737060546875,300.930908203125,0.5469484925270081,0.050000000745058,0.2289391458034515,292.3388061523437,291.1499938964844,274.8500061035156,271.3481750488281,279.1482238769531,293.2874755859375,292.3421630859375,1.0,0.2039792984724044,0.6683663725852966,0.6683663725852966,0.3316336274147033,1.0,-0.9296391606330872,0.7130001783370972,0.21663898229599,0.5747273564338684,0.0,0.0,0.0,29.73151206970215,25.0,35.20441818237305,-12413.11328125,92.80655670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2896423339844,309.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2811900377273559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002853721380233,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742560,293.1646728515625,297.1499938964844,293.1499938964844,0.0515495277941226,-1403.06201171875,304.15240478515625,0.7211185097694397,0.1083105877041816,0.0983257517218589,293.5291748046875,297.1499938964844,293.1499938964844,0.0004697077965829,-29.442455291748047,292.8796081542969,0.549129843711853,0.050000000745058,0.0482466518878936,293.2038879394531,297.1499938964844,293.1499938964844,0.1379525512456894,-2290.0390625,304.159423828125,0.9211092591285706,0.227983757853508,0.160389095544815,293.1937866210937,297.1499938964844,293.1499938964844,0.153751403093338,-3383.765869140625,304.1557312011719,0.9525272250175476,0.2495327144861221,0.2370660305023193,293.2880859375,297.1499938964844,293.1499938964844,0.0071579832583665,-2366.9599609375,300.9114990234375,0.549129843711853,0.050000000745058,0.2288613468408584,292.35174560546875,291.1499938964844,274.8500061035156,271.35040283203125,279.14813232421875,293.2880249023437,292.355224609375,1.0,0.2029954195022583,0.6682679057121277,0.6682679057121277,0.3317320644855499,1.0,-0.9275461435317992,0.7114047408103943,0.2161413580179214,0.5730271339416504,0.0,0.0,0.0,29.281394958496094,25.0,35.97083282470703,-12398.6064453125,91.68225860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2970886230469,309.2864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2808282077312469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002850049349945,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742620,293.1654052734375,297.1499938964844,293.1499938964844,0.0509661212563514,-1393.034912109375,304.152587890625,0.7236784100532532,0.1077877506613731,0.0978428721427917,293.5405578613281,297.1499938964844,293.1499938964844,0.0004243885050527,-20.78628730773925,292.7574157714844,0.5527310371398926,0.050000000745058,0.0482204519212245,293.2113952636719,297.1499938964844,293.1499938964844,0.1354983150959015,-2256.704345703125,304.1603698730469,0.9224634170532228,0.2250954955816269,0.158399611711502,293.1933288574219,297.1499938964844,293.1499938964844,0.1525611877441406,-3362.208740234375,304.1557922363281,0.9566988945007324,0.2485192269086837,0.2360878437757492,293.2892761230469,297.1499938964844,293.1499938964844,0.0070881368592381,-2347.48779296875,300.8724975585937,0.5527310371398926,0.050000000745058,0.2287370562553405,292.3783874511719,291.1499938964844,274.8500061035156,271.35479736328125,279.1479797363281,293.2891845703125,292.3819885253906,1.0,0.2012756913900375,0.668058454990387,0.668058454990387,0.331941545009613,1.0,-0.923223912715912,0.708111584186554,0.2151123583316803,0.5694345831871033,0.0,0.0,0.0,28.54500770568848,25.0,37.34480285644531,-12368.095703125,89.67839050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,309.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2800695896148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002842350222636,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742680,293.1654052734375,297.1499938964844,293.1499938964844,0.0509661212563514,-1393.034912109375,304.152587890625,0.7236784100532532,0.1077877506613731,0.0978428721427917,293.5405578613281,297.1499938964844,293.1499938964844,0.0004243885050527,-20.78628730773925,292.7574157714844,0.5527310371398926,0.050000000745058,0.0482204519212245,293.2113952636719,297.1499938964844,293.1499938964844,0.1354983150959015,-2256.704345703125,304.1603698730469,0.9224634170532228,0.2250954955816269,0.158399611711502,293.1933288574219,297.1499938964844,293.1499938964844,0.1525611877441406,-3362.208740234375,304.1557922363281,0.9566988945007324,0.2485192269086837,0.2360878437757492,293.2892761230469,297.1499938964844,293.1499938964844,0.0070881368592381,-2347.48779296875,300.8724975585937,0.5527310371398926,0.050000000745058,0.2287370562553405,292.3783874511719,291.1499938964844,274.8500061035156,271.35479736328125,279.1479797363281,293.2891845703125,292.3819885253906,1.0,0.2012756913900375,0.668058454990387,0.668058454990387,0.331941545009613,1.0,-0.923223912715912,0.708111584186554,0.2151123583316803,0.5694345831871033,0.0,0.0,0.0,28.54500770568848,25.0,37.34480285644531,-12368.095703125,89.67839050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,309.3104858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2800695896148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002842350222636,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742740,293.16632080078125,297.1499938964844,293.1499938964844,0.0503445081412792,-1382.3836669921875,304.1527709960937,0.7251899242401123,0.1072138398885726,0.0973212644457817,293.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6306457519531,0.5554186701774597,0.050000000745058,0.0482015684247016,293.2190856933594,297.1499938964844,293.1499938964844,0.132883608341217,-2221.08349609375,304.1612548828125,0.9218997359275818,0.2219792455434799,0.156253233551979,293.1929931640625,297.1499938964844,293.1499938964844,0.1513565480709076,-3340.3447265625,304.1558837890625,0.959367036819458,0.2474890351295471,0.2351016402244568,293.2905578613281,297.1499938964844,293.1499938964844,0.0070192408747971,-2328.084228515625,300.833251953125,0.5554186701774597,0.050000000745058,0.2286474853754043,292.4059143066406,291.1499938964844,274.8500061035156,271.35919189453125,279.1477966308594,293.2904663085937,292.40966796875,1.0,0.1998274326324463,0.6678274273872375,0.6678274273872375,0.3321725726127624,1.0,-0.9187077283859252,0.7046729922294617,0.2140347063541412,0.5655224323272705,0.0,0.0,0.0,27.98852157592773,25.0,38.58852005004883,-12335.4853515625,87.93526458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,309.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.279266357421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002834198530763,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742800,293.16632080078125,297.1499938964844,293.1499938964844,0.0503445081412792,-1382.3836669921875,304.1527709960937,0.7251899242401123,0.1072138398885726,0.0973212644457817,293.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6306457519531,0.5554186701774597,0.050000000745058,0.0482015684247016,293.2190856933594,297.1499938964844,293.1499938964844,0.132883608341217,-2221.08349609375,304.1612548828125,0.9218997359275818,0.2219792455434799,0.156253233551979,293.1929931640625,297.1499938964844,293.1499938964844,0.1513565480709076,-3340.3447265625,304.1558837890625,0.959367036819458,0.2474890351295471,0.2351016402244568,293.2905578613281,297.1499938964844,293.1499938964844,0.0070192408747971,-2328.084228515625,300.833251953125,0.5554186701774597,0.050000000745058,0.2286474853754043,292.4059143066406,291.1499938964844,274.8500061035156,271.35919189453125,279.1477966308594,293.2904663085937,292.40966796875,1.0,0.1998274326324463,0.6678274273872375,0.6678274273872375,0.3321725726127624,1.0,-0.9187077283859252,0.7046729922294617,0.2140347063541412,0.5655224323272705,0.0,0.0,0.0,27.98852157592773,25.0,38.58852005004883,-12335.4853515625,87.93526458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3243408203125,309.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.279266357421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002834198530763,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742860,293.1670837402344,297.1499938964844,293.1499938964844,0.0497091002762317,-1371.518798828125,304.15289306640625,0.7259340286254883,0.1066454127430915,0.0967895835638046,293.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.43182373046875,0.5573838353157043,0.050000000745058,0.0481881089508533,293.2267761230469,297.1499938964844,293.1499938964844,0.1301336288452148,-2183.491455078125,304.1620788574219,0.9197859168052672,0.2186715453863144,0.153970256447792,293.1926574707031,297.1499938964844,293.1499938964844,0.1501458138227462,-3318.324951171875,304.15594482421875,0.960906147956848,0.2464642524719238,0.2341172248125076,293.2919921875,297.1499938964844,293.1499938964844,0.0069509614259004,-2308.666015625,300.7938232421875,0.5573838353157043,0.050000000745058,0.2285836488008499,292.434326171875,291.1499938964844,274.8500061035156,271.3636169433594,279.1478271484375,293.2974548339844,292.43817138671875,1.0,0.1985813230276107,0.6676121950149536,0.6676121950149536,0.3323878347873688,1.0,-0.9140549898147584,0.7011882066726685,0.2128667682409286,0.5613116025924683,0.0,0.0,0.0,27.56376075744629,25.0,39.766822814941406,-12301.1611328125,86.38607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,309.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2784224152565002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002825633564498,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742920,293.1670837402344,297.1499938964844,293.1499938964844,0.0497091002762317,-1371.518798828125,304.15289306640625,0.7259340286254883,0.1066454127430915,0.0967895835638046,293.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.43182373046875,0.5573838353157043,0.050000000745058,0.0481881089508533,293.2267761230469,297.1499938964844,293.1499938964844,0.1301336288452148,-2183.491455078125,304.1620788574219,0.9197859168052672,0.2186715453863144,0.153970256447792,293.1926574707031,297.1499938964844,293.1499938964844,0.1501458138227462,-3318.324951171875,304.15594482421875,0.960906147956848,0.2464642524719238,0.2341172248125076,293.2919921875,297.1499938964844,293.1499938964844,0.0069509614259004,-2308.666015625,300.7938232421875,0.5573838353157043,0.050000000745058,0.2285836488008499,292.434326171875,291.1499938964844,274.8500061035156,271.3636169433594,279.1478271484375,293.2974548339844,292.43817138671875,1.0,0.1985813230276107,0.6676121950149536,0.6676121950149536,0.3323878347873688,1.0,-0.9140549898147584,0.7011882066726685,0.2128667682409286,0.5613116025924683,0.0,0.0,0.0,27.56376075744629,25.0,39.766822814941406,-12301.1611328125,86.38607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,309.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2784224152565002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002825633564498,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
742980,293.167724609375,297.1499938964844,293.1499938964844,0.0490885190665721,-1360.9156494140625,304.1529541015625,0.726137101650238,0.1060815751552581,0.0962793305516243,293.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4603576660156,0.5587707757949829,0.050000000745058,0.0481787882745265,293.234375,297.1499938964844,293.1499938964844,0.1272705495357513,-2144.206298828125,304.162841796875,0.9164139032363892,0.2151863425970077,0.1515658050775528,293.1923522949219,297.1499938964844,293.1499938964844,0.1489452719688415,-3296.446533203125,304.15594482421875,0.9615899324417114,0.2454493045806884,0.2331508100032806,293.2934875488281,297.1499938964844,293.1499938964844,0.0068831024691462,-2289.203125,300.7541198730469,0.5587707757949829,0.050000000745058,0.2285394370555877,292.4633483886719,291.1499938964844,274.8500061035156,271.3680114746094,279.1477966308594,293.30718994140625,292.46728515625,1.0,0.1974931508302688,0.6673888564109802,0.6673888564109802,0.3326111137866974,1.0,-0.9093322157859802,0.697681725025177,0.2116505354642868,0.5567668080329895,0.0,0.0,0.0,27.238340377807617,25.0,40.592655181884766,-12265.740234375,84.99095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,309.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2775429487228393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002816708001773,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743040,293.167724609375,297.1499938964844,293.1499938964844,0.0490885190665721,-1360.9156494140625,304.1529541015625,0.726137101650238,0.1060815751552581,0.0962793305516243,293.5811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4603576660156,0.5587707757949829,0.050000000745058,0.0481787882745265,293.234375,297.1499938964844,293.1499938964844,0.1272705495357513,-2144.206298828125,304.162841796875,0.9164139032363892,0.2151863425970077,0.1515658050775528,293.1923522949219,297.1499938964844,293.1499938964844,0.1489452719688415,-3296.446533203125,304.15594482421875,0.9615899324417114,0.2454493045806884,0.2331508100032806,293.2934875488281,297.1499938964844,293.1499938964844,0.0068831024691462,-2289.203125,300.7541198730469,0.5587707757949829,0.050000000745058,0.2285394370555877,292.4633483886719,291.1499938964844,274.8500061035156,271.3680114746094,279.1477966308594,293.30718994140625,292.46728515625,1.0,0.1974931508302688,0.6673888564109802,0.6673888564109802,0.3326111137866974,1.0,-0.9093322157859802,0.697681725025177,0.2116505354642868,0.5567668080329895,0.0,0.0,0.0,27.238340377807617,25.0,40.592655181884766,-12265.740234375,84.99095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475952148437,309.37994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2775429487228393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002816708001773,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743100,293.1680908203125,297.1499938964844,293.1499938964844,0.0487690940499305,-1355.468017578125,304.15301513671875,0.7260180711746216,0.1057843118906021,0.0960143059492111,293.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4750061035156,0.5592701435089111,0.050000000745058,0.0481754727661609,293.2381286621094,297.1499938964844,293.1499938964844,0.1257988363504409,-2123.951171875,304.1631774902344,0.914309024810791,0.2133790850639343,0.1503185033798217,293.1922302246094,297.1499938964844,293.1499938964844,0.1483440101146698,-3285.472900390625,304.1559753417969,0.9616393446922302,0.2449381351470947,0.2326669543981552,293.2942810058594,297.1499938964844,293.1499938964844,0.0068492908030748,-2279.448486328125,300.734130859375,0.5592701435089111,0.050000000745058,0.228523701429367,292.47802734375,291.1499938964844,274.8500061035156,271.3702087402344,279.1477355957031,293.31268310546875,292.4820251464844,1.0,0.1969957947731018,0.6672704219818115,0.6672704219818115,0.3327295780181885,1.0,-0.90691339969635,0.6958926320075989,0.2110207676887512,0.554340660572052,0.0,0.0,0.0,27.107158660888672,25.0,40.95893096923828,-12247.3486328125,84.33587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35272216796875,309.3910217285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2770912945270538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002812124439515,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743160,293.1684875488281,297.1499938964844,293.1499938964844,0.0484410226345062,-1349.880859375,304.1530456542969,0.7257609367370605,0.105475403368473,0.095739759504795,293.598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48980712890625,0.5596558451652527,0.050000000745058,0.0481729283928871,293.2418518066406,297.1499938964844,293.1499938964844,0.1243025511503219,-2103.3134765625,304.1634826660156,0.9119677543640136,0.2115320116281509,0.1490429937839508,293.1921081542969,297.1499938964844,293.1499938964844,0.1477403342723846,-3274.444580078125,304.1559753417969,0.9615150094032288,0.2444231808185577,0.2321806102991104,293.29510498046875,297.1499938964844,293.1499938964844,0.006815533619374,-2269.6708984375,300.71405029296875,0.5596558451652527,0.050000000745058,0.2285116314888,292.4928283691406,291.1499938964844,274.8500061035156,271.3724365234375,279.14764404296875,293.3185729980469,292.49688720703125,1.0,0.1965239942073822,0.6671469211578369,0.6671469211578369,0.3328530788421631,1.0,-0.904451549053192,0.6940754055976868,0.2103761136531829,0.5518093109130859,0.0,0.0,0.0,26.993846893310547,25.0,41.33266067504883,-12228.4736328125,83.70320892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,309.4019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2766320705413818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002807464043144,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743220,293.1694030761719,297.1499938964844,293.1499938964844,0.0477584041655063,-1338.279541015625,304.1531677246094,0.7248833775520325,0.104823425412178,0.0951616540551185,293.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51983642578125,0.5601386427879333,0.050000000745058,0.0481697730720043,293.2491149902344,297.1499938964844,293.1499938964844,0.1212461218237876,-2061.011474609375,304.1640930175781,0.9067418575286864,0.2077308446168899,0.1464157253503799,293.1919860839844,297.1499938964844,293.1499938964844,0.1465237736701965,-3252.185791015625,304.156005859375,0.9608189463615416,0.2433806210756302,0.2311984002590179,293.2968444824219,297.1499938964844,293.1499938964844,0.0067480411380529,-2250.00634765625,300.6736145019531,0.5601386427879333,0.050000000745058,0.2284966707229614,292.5229187011719,291.1499938964844,274.8500061035156,271.3768310546875,279.1474609375,293.3314819335937,292.5270690917969,1.0,0.1956424117088318,0.6668846011161804,0.6668846011161804,0.3331153988838196,1.0,-0.89940345287323,0.69035804271698,0.20904541015625,0.5464456677436829,0.0,0.0,0.0,26.81157493591309,25.0,42.13557815551758,-12189.341796875,82.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,309.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2756917178630829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000279792031506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743280,293.1694030761719,297.1499938964844,293.1499938964844,0.0477584041655063,-1338.279541015625,304.1531677246094,0.7248833775520325,0.104823425412178,0.0951616540551185,293.61822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.51983642578125,0.5601386427879333,0.050000000745058,0.0481697730720043,293.2491149902344,297.1499938964844,293.1499938964844,0.1212461218237876,-2061.011474609375,304.1640930175781,0.9067418575286864,0.2077308446168899,0.1464157253503799,293.1919860839844,297.1499938964844,293.1499938964844,0.1465237736701965,-3252.185791015625,304.156005859375,0.9608189463615416,0.2433806210756302,0.2311984002590179,293.2968444824219,297.1499938964844,293.1499938964844,0.0067480411380529,-2250.00634765625,300.6736145019531,0.5601386427879333,0.050000000745058,0.2284966707229614,292.5229187011719,291.1499938964844,274.8500061035156,271.3768310546875,279.1474609375,293.3314819335937,292.5270690917969,1.0,0.1956424117088318,0.6668846011161804,0.6668846011161804,0.3331153988838196,1.0,-0.89940345287323,0.69035804271698,0.20904541015625,0.5464456677436829,0.0,0.0,0.0,26.81157493591309,25.0,42.13557815551758,-12189.341796875,82.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3667297363281,309.4237670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2756917178630829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000279792031506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743340,293.17041015625,297.1499938964844,293.1499938964844,0.0470409505069255,-1326.11767578125,304.1533203125,0.7235889434814453,0.1041278317570686,0.094545654952526,293.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55047607421875,0.560304582118988,0.050000000745058,0.0481687299907207,293.256103515625,297.1499938964844,293.1499938964844,0.1181179285049438,-2017.5054931640625,304.16461181640625,0.9010582566261292,0.2038041949272155,0.1436982005834579,293.1919860839844,297.1499938964844,293.1499938964844,0.1452930122613906,-3229.621337890625,304.15606689453125,0.959619641304016,0.2423203885555267,0.2302017211914062,293.2987060546875,297.1499938964844,293.1499938964844,0.0066804867237806,-2230.166259765625,300.6327819824219,0.560304582118988,0.050000000745058,0.2284917086362838,292.5536193847656,291.1499938964844,274.8500061035156,271.3812255859375,279.14727783203125,293.3457336425781,292.557861328125,1.0,0.1948261111974716,0.6666027903556824,0.6666027903556824,0.3333971798419952,1.0,-0.8941987156867981,0.6865333914756775,0.2076653242111206,0.5407213568687439,0.0,0.0,0.0,26.677196502685547,25.0,43.01939010620117,-12148.4833984375,81.3348159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375244140625,309.4454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2747223973274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002788082929328,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743400,293.17041015625,297.1499938964844,293.1499938964844,0.0470409505069255,-1326.11767578125,304.1533203125,0.7235889434814453,0.1041278317570686,0.094545654952526,293.638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.55047607421875,0.560304582118988,0.050000000745058,0.0481687299907207,293.256103515625,297.1499938964844,293.1499938964844,0.1181179285049438,-2017.5054931640625,304.16461181640625,0.9010582566261292,0.2038041949272155,0.1436982005834579,293.1919860839844,297.1499938964844,293.1499938964844,0.1452930122613906,-3229.621337890625,304.15606689453125,0.959619641304016,0.2423203885555267,0.2302017211914062,293.2987060546875,297.1499938964844,293.1499938964844,0.0066804867237806,-2230.166259765625,300.6327819824219,0.560304582118988,0.050000000745058,0.2284917086362838,292.5536193847656,291.1499938964844,274.8500061035156,271.3812255859375,279.14727783203125,293.3457336425781,292.557861328125,1.0,0.1948261111974716,0.6666027903556824,0.6666027903556824,0.3333971798419952,1.0,-0.8941987156867981,0.6865333914756775,0.2076653242111206,0.5407213568687439,0.0,0.0,0.0,26.677196502685547,25.0,43.01939010620117,-12148.4833984375,81.3348159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375244140625,309.4454650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2747223973274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002788082929328,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743460,293.1714782714844,297.1499938964844,293.1499938964844,0.0462911911308765,-1313.4373779296875,304.1534729003906,0.7219582796096802,0.1033928245306015,0.093894749879837,293.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5818176269531,0.5602318048477173,0.050000000745058,0.0481692627072334,293.2626953125,297.1499938964844,293.1499938964844,0.1149364709854126,-1973.0286865234373,304.1650390625,0.8949037790298462,0.199775293469429,0.1409063935279846,293.1920471191406,297.1499938964844,293.1499938964844,0.1440475434064865,-3206.740478515625,304.1561279296875,0.9580253958702089,0.2412431687116623,0.2291903495788574,293.3006591796875,297.1499938964844,293.1499938964844,0.006612760014832,-2210.116943359375,300.5916442871094,0.5602318048477173,0.050000000745058,0.2284942418336868,292.5849914550781,291.1499938964844,274.8500061035156,271.3856201171875,279.1470947265625,293.3609619140625,292.5893859863281,1.0,0.194057211279869,0.6663041710853577,0.6663041710853577,0.3336958289146423,1.0,-0.8888561129570007,0.6826110482215881,0.2062450349330902,0.5347065925598145,0.0,0.0,0.0,26.578689575195312,25.0,43.9617805480957,-12106.0947265625,80.21835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,309.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2737248837947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002777959452942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743520,293.1714782714844,297.1499938964844,293.1499938964844,0.0462911911308765,-1313.4373779296875,304.1534729003906,0.7219582796096802,0.1033928245306015,0.093894749879837,293.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5818176269531,0.5602318048477173,0.050000000745058,0.0481692627072334,293.2626953125,297.1499938964844,293.1499938964844,0.1149364709854126,-1973.0286865234373,304.1650390625,0.8949037790298462,0.199775293469429,0.1409063935279846,293.1920471191406,297.1499938964844,293.1499938964844,0.1440475434064865,-3206.740478515625,304.1561279296875,0.9580253958702089,0.2412431687116623,0.2291903495788574,293.3006591796875,297.1499938964844,293.1499938964844,0.006612760014832,-2210.116943359375,300.5916442871094,0.5602318048477173,0.050000000745058,0.2284942418336868,292.5849914550781,291.1499938964844,274.8500061035156,271.3856201171875,279.1470947265625,293.3609619140625,292.5893859863281,1.0,0.194057211279869,0.6663041710853577,0.6663041710853577,0.3336958289146423,1.0,-0.8888561129570007,0.6826110482215881,0.2062450349330902,0.5347065925598145,0.0,0.0,0.0,26.578689575195312,25.0,43.9617805480957,-12106.0947265625,80.21835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3832702636719,309.4671936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2737248837947845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002777959452942,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
