time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743580,293.172607421875,297.1499938964844,293.1499938964844,0.0455125570297241,-1300.294677734375,304.1535949707031,0.7200556397438049,0.1026233732700347,0.093212753534317,293.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6138000488281,0.5599826574325562,0.050000000745058,0.0481709651648998,293.2688903808594,297.1499938964844,293.1499938964844,0.1117174848914146,-1927.780029296875,304.1653747558594,0.8883062601089478,0.1956624537706375,0.1380535364151001,293.1921691894531,297.1499938964844,293.1499938964844,0.1427880525588989,-3183.5546875,304.1561889648437,0.9561232924461364,0.2401506155729293,0.2281651794910431,293.3027038574219,297.1499938964844,293.1499938964844,0.0065448246896266,-2189.84521484375,300.5501403808594,0.5599826574325562,0.050000000745058,0.2285023033618927,292.6170654296875,291.1499938964844,274.8500061035156,271.3900451660156,279.1469421386719,293.3768920898437,292.6215515136719,1.0,0.1933228969573974,0.6659922003746033,0.6659922003746033,0.3340078294277191,1.0,-0.8833944201469421,0.6786006093025208,0.204793781042099,0.5284827947616577,0.0,0.0,0.0,26.50713348388672,25.0,44.9265251159668,-12062.3486328125,79.13160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,309.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2726998329162597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002767556579783,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743640,293.172607421875,297.1499938964844,293.1499938964844,0.0455125570297241,-1300.294677734375,304.1535949707031,0.7200556397438049,0.1026233732700347,0.093212753534317,293.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6138000488281,0.5599826574325562,0.050000000745058,0.0481709651648998,293.2688903808594,297.1499938964844,293.1499938964844,0.1117174848914146,-1927.780029296875,304.1653747558594,0.8883062601089478,0.1956624537706375,0.1380535364151001,293.1921691894531,297.1499938964844,293.1499938964844,0.1427880525588989,-3183.5546875,304.1561889648437,0.9561232924461364,0.2401506155729293,0.2281651794910431,293.3027038574219,297.1499938964844,293.1499938964844,0.0065448246896266,-2189.84521484375,300.5501403808594,0.5599826574325562,0.050000000745058,0.2285023033618927,292.6170654296875,291.1499938964844,274.8500061035156,271.3900451660156,279.1469421386719,293.3768920898437,292.6215515136719,1.0,0.1933228969573974,0.6659922003746033,0.6659922003746033,0.3340078294277191,1.0,-0.8833944201469421,0.6786006093025208,0.204793781042099,0.5284827947616577,0.0,0.0,0.0,26.50713348388672,25.0,44.9265251159668,-12062.3486328125,79.13160705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3908996582031,309.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2726998329162597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002767556579783,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743700,293.17315673828125,297.1499938964844,293.1499938964844,0.0451137647032737,-1293.5716552734375,304.1536865234375,0.7190191149711609,0.1022274792194366,0.092861533164978,293.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.63006591796875,0.5598081946372986,0.050000000745058,0.0481721460819244,293.2718505859375,297.1499938964844,293.1499938964844,0.110098049044609,-1904.91845703125,304.16552734375,0.8848755955696106,0.1935792565345764,0.1366075873374939,293.1922607421875,297.1499938964844,293.1499938964844,0.1421535760164261,-3171.85693359375,304.1562194824219,0.9550800919532776,0.239599347114563,0.2276479750871658,293.3037414550781,297.1499938964844,293.1499938964844,0.0065107764676213,-2179.62548828125,300.529296875,0.5598081946372986,0.050000000745058,0.2285079210996627,292.63336181640625,291.1499938964844,274.8500061035156,271.3922424316406,279.1468811035156,293.385009765625,292.6379089355469,1.0,0.1929656714200973,0.6658324003219604,0.6658324003219604,0.3341675996780395,1.0,-0.8806246519088745,0.6765652894973755,0.204059362411499,0.5253193974494934,0.0,0.0,0.0,26.479257583618164,25.0,45.4057846069336,-12040.0166015625,78.59703826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39459228515625,309.4999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2721772491931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002762252988759,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743760,293.1737060546875,297.1499938964844,293.1499938964844,0.0447094999253749,-1286.7611083984375,304.1537475585937,0.7179338932037354,0.1018253117799758,0.092504397034645,293.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6465148925781,0.5596082806587219,0.050000000745058,0.048173502087593,293.274658203125,297.1499938964844,293.1499938964844,0.1084741503000259,-1881.9263916015625,304.1656494140625,0.8813745975494385,0.1914809197187423,0.1351503729820251,293.1923522949219,297.1499938964844,293.1499938964844,0.1415163576602935,-3160.09619140625,304.15625,0.9539870619773864,0.2390453368425369,0.2271280884742736,293.3048095703125,297.1499938964844,293.1499938964844,0.0064766551367938,-2169.344482421875,300.50836181640625,0.5596082806587219,0.050000000745058,0.2285143435001373,292.6498107910156,291.1499938964844,274.8500061035156,271.3944396972656,279.1468505859375,293.39312744140625,292.6544189453125,1.0,0.1926136612892151,0.6656707525253296,0.6656707525253296,0.3343292772769928,1.0,-0.8778321743011475,0.6745114922523499,0.2033206969499588,0.5221363306045532,0.0,0.0,0.0,26.45561981201172,25.0,45.876495361328125,-12017.404296875,78.0673599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3982238769531,309.5108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2716481685638428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002756883623078,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743820,293.1747741699219,297.1499938964844,293.1499938964844,0.0438878312706947,-1272.929443359375,304.15386962890625,0.7156370282173157,0.101005882024765,0.0917757526040077,293.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6798400878906,0.5591500401496887,0.050000000745058,0.0481766089797019,293.2799987792969,297.1499938964844,293.1499938964844,0.1052175238728523,-1835.60791015625,304.1658630371094,0.8742028474807739,0.1872402727603912,0.1322054117918014,293.19256591796875,297.1499938964844,293.1499938964844,0.1402355879545211,-3136.421142578125,304.1562805175781,0.9516802430152892,0.2379310876131057,0.2260821610689163,293.30694580078125,297.1499938964844,293.1499938964844,0.0064081833697855,-2148.5986328125,300.4663391113281,0.5591500401496887,0.050000000745058,0.2285290956497192,292.6831970214844,291.1499938964844,274.8500061035156,271.3988342285156,279.1467590332031,293.4092102050781,292.6879272460937,1.0,0.1919221729040146,0.6653425693511963,0.6653425693511963,0.3346574008464813,1.0,-0.8721888065338135,0.6703545451164246,0.2018342316150665,0.5157350897789001,0.0,0.0,0.0,26.418546676635746,25.0,46.771820068359375,-11971.41796875,77.02058410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051818847656,309.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2705714106559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002745955716818,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743880,293.1747741699219,297.1499938964844,293.1499938964844,0.0438878312706947,-1272.929443359375,304.15386962890625,0.7156370282173157,0.101005882024765,0.0917757526040077,293.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6798400878906,0.5591500401496887,0.050000000745058,0.0481766089797019,293.2799987792969,297.1499938964844,293.1499938964844,0.1052175238728523,-1835.60791015625,304.1658630371094,0.8742028474807739,0.1872402727603912,0.1322054117918014,293.19256591796875,297.1499938964844,293.1499938964844,0.1402355879545211,-3136.421142578125,304.1562805175781,0.9516802430152892,0.2379310876131057,0.2260821610689163,293.30694580078125,297.1499938964844,293.1499938964844,0.0064081833697855,-2148.5986328125,300.4663391113281,0.5591500401496887,0.050000000745058,0.2285290956497192,292.6831970214844,291.1499938964844,274.8500061035156,271.3988342285156,279.1467590332031,293.4092102050781,292.6879272460937,1.0,0.1919221729040146,0.6653425693511963,0.6653425693511963,0.3346574008464813,1.0,-0.8721888065338135,0.6703545451164246,0.2018342316150665,0.5157350897789001,0.0,0.0,0.0,26.418546676635746,25.0,46.771820068359375,-11971.41796875,77.02058410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4051818847656,309.5326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2705714106559753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002745955716818,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
743940,293.1758117675781,297.1499938964844,293.1499938964844,0.0430536568164825,-1258.89599609375,304.1539611816406,0.7131885886192322,0.1001724228262901,0.0910331234335899,293.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7137756347656,0.5586305260658264,0.050000000745058,0.0481801405549049,293.2850341796875,297.1499938964844,293.1499938964844,0.1019436866044998,-1788.7530517578125,304.1660461425781,0.8668269515037537,0.1829232424497604,0.1292116940021515,293.1927795410156,297.1499938964844,293.1499938964844,0.1389492899179458,-3112.593994140625,304.1563415527344,0.9492408037185668,0.236811876296997,0.2250309139490127,293.3091125488281,297.1499938964844,293.1499938964844,0.0063396366313099,-2127.671142578125,300.4241027832031,0.5586305260658264,0.050000000745058,0.2285458445549011,292.7171630859375,291.1499938964844,274.8500061035156,271.4032287597656,279.1466979980469,293.4250183105469,292.7220153808594,1.0,0.1912431567907333,0.6650087833404541,0.6650087833404541,0.3349912464618683,1.0,-0.8664666414260864,0.6661304235458374,0.2003362327814102,0.5093014240264893,0.0,0.0,0.0,26.392627716064453,25.0,47.60878372192383,-11924.400390625,75.98680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,309.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2694711089134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002734789159148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744000,293.1758117675781,297.1499938964844,293.1499938964844,0.0430536568164825,-1258.89599609375,304.1539611816406,0.7131885886192322,0.1001724228262901,0.0910331234335899,293.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7137756347656,0.5586305260658264,0.050000000745058,0.0481801405549049,293.2850341796875,297.1499938964844,293.1499938964844,0.1019436866044998,-1788.7530517578125,304.1660461425781,0.8668269515037537,0.1829232424497604,0.1292116940021515,293.1927795410156,297.1499938964844,293.1499938964844,0.1389492899179458,-3112.593994140625,304.1563415527344,0.9492408037185668,0.236811876296997,0.2250309139490127,293.3091125488281,297.1499938964844,293.1499938964844,0.0063396366313099,-2127.671142578125,300.4241027832031,0.5586305260658264,0.050000000745058,0.2285458445549011,292.7171630859375,291.1499938964844,274.8500061035156,271.4032287597656,279.1466979980469,293.4250183105469,292.7220153808594,1.0,0.1912431567907333,0.6650087833404541,0.6650087833404541,0.3349912464618683,1.0,-0.8664666414260864,0.6661304235458374,0.2003362327814102,0.5093014240264893,0.0,0.0,0.0,26.392627716064453,25.0,47.60878372192383,-11924.400390625,75.98680114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,309.5544738769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2694711089134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002734789159148,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744060,293.1767272949219,297.1499938964844,293.1499938964844,0.0422135293483734,-1244.7628173828125,304.154052734375,0.7106078267097473,0.0993330627679824,0.0902835801243782,293.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.748291015625,0.5580677390098572,0.050000000745058,0.0481839850544929,293.2899169921875,297.1499938964844,293.1499938964844,0.0986405238509178,-1741.17236328125,304.16619873046875,0.859257698059082,0.1785118132829666,0.126154139637947,293.19293212890625,297.1499938964844,293.1499938964844,0.1376610249280929,-3088.678955078125,304.1563720703125,0.9467025399208068,0.235692411661148,0.2239785343408584,293.311279296875,297.1499938964844,293.1499938964844,0.0062709781341254,-2106.5537109375,300.3817443847656,0.5580677390098572,0.050000000745058,0.2285640686750412,292.751708984375,291.1499938964844,274.8500061035156,271.4076538085937,279.14666748046875,293.4403686523437,292.7566833496094,1.0,0.1905723065137863,0.664671778678894,0.664671778678894,0.3353282511234283,1.0,-0.8606603741645813,0.6618326902389526,0.1988276839256286,0.5028804540634155,0.0,0.0,0.0,26.375621795654297,25.0,48.42440414428711,-11876.302734375,74.96183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180603027344,309.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2683484256267547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002723395300563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744120,293.1767272949219,297.1499938964844,293.1499938964844,0.0422135293483734,-1244.7628173828125,304.154052734375,0.7106078267097473,0.0993330627679824,0.0902835801243782,293.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.748291015625,0.5580677390098572,0.050000000745058,0.0481839850544929,293.2899169921875,297.1499938964844,293.1499938964844,0.0986405238509178,-1741.17236328125,304.16619873046875,0.859257698059082,0.1785118132829666,0.126154139637947,293.19293212890625,297.1499938964844,293.1499938964844,0.1376610249280929,-3088.678955078125,304.1563720703125,0.9467025399208068,0.235692411661148,0.2239785343408584,293.311279296875,297.1499938964844,293.1499938964844,0.0062709781341254,-2106.5537109375,300.3817443847656,0.5580677390098572,0.050000000745058,0.2285640686750412,292.751708984375,291.1499938964844,274.8500061035156,271.4076538085937,279.14666748046875,293.4403686523437,292.7566833496094,1.0,0.1905723065137863,0.664671778678894,0.664671778678894,0.3353282511234283,1.0,-0.8606603741645813,0.6618326902389526,0.1988276839256286,0.5028804540634155,0.0,0.0,0.0,26.375621795654297,25.0,48.42440414428711,-11876.302734375,74.96183776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4180603027344,309.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2683484256267547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002723395300563,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744180,293.1775207519531,297.1499938964844,293.1499938964844,0.0413739308714866,-1230.6295166015625,304.1540832519531,0.7079198956489563,0.0984958112239837,0.0895341709256172,293.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7833557128906,0.5574845671653748,0.050000000745058,0.0481879860162735,293.29461669921875,297.1499938964844,293.1499938964844,0.095307856798172,-1692.90234375,304.1663513183594,0.8515448570251465,0.1740162223577499,0.123034082353115,293.1930847167969,297.1499938964844,293.1499938964844,0.1363742798566818,-3064.73974609375,304.1564025878906,0.9441091418266296,0.2345775514841079,0.2229294180870056,293.3134155273437,297.1499938964844,293.1499938964844,0.0062023769132792,-2085.292724609375,300.3393249511719,0.5574845671653748,0.050000000745058,0.2285830527544021,292.7868347167969,291.1499938964844,274.8500061035156,271.4120483398437,279.1466369628906,293.4548034667969,292.7919311523437,1.0,0.1899066716432571,0.6643344759941101,0.6643344759941101,0.3356655538082123,1.0,-0.8547843098640442,0.6574676632881165,0.1973166763782501,0.4965450465679168,0.0,0.0,0.0,26.36486053466797,25.0,49.21720886230469,-11827.2470703125,73.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4240417480469,309.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2672042846679687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002711783745326,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744240,293.1775207519531,297.1499938964844,293.1499938964844,0.0413739308714866,-1230.6295166015625,304.1540832519531,0.7079198956489563,0.0984958112239837,0.0895341709256172,293.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7833557128906,0.5574845671653748,0.050000000745058,0.0481879860162735,293.29461669921875,297.1499938964844,293.1499938964844,0.095307856798172,-1692.90234375,304.1663513183594,0.8515448570251465,0.1740162223577499,0.123034082353115,293.1930847167969,297.1499938964844,293.1499938964844,0.1363742798566818,-3064.73974609375,304.1564025878906,0.9441091418266296,0.2345775514841079,0.2229294180870056,293.3134155273437,297.1499938964844,293.1499938964844,0.0062023769132792,-2085.292724609375,300.3393249511719,0.5574845671653748,0.050000000745058,0.2285830527544021,292.7868347167969,291.1499938964844,274.8500061035156,271.4120483398437,279.1466369628906,293.4548034667969,292.7919311523437,1.0,0.1899066716432571,0.6643344759941101,0.6643344759941101,0.3356655538082123,1.0,-0.8547843098640442,0.6574676632881165,0.1973166763782501,0.4965450465679168,0.0,0.0,0.0,26.36486053466797,25.0,49.21720886230469,-11827.2470703125,73.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4240417480469,309.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2672042846679687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002711783745326,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744300,293.1778564453125,297.1499938964844,293.1499938964844,0.0409564040601253,-1223.594970703125,304.15411376953125,0.7065616846084595,0.0980804860591888,0.0891617387533187,293.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8011169433594,0.5571935176849365,0.050000000745058,0.048189990222454,293.2968444824219,297.1499938964844,293.1499938964844,0.0936336144804954,-1668.58984375,304.1664123535156,0.8476598858833313,0.1717466861009597,0.1214561015367508,293.193115234375,297.1499938964844,293.1499938964844,0.1357327699661255,-3052.7841796875,304.1564025878906,0.9428079724311828,0.2340234518051147,0.2224075198173523,293.314453125,297.1499938964844,293.1499938964844,0.0061681577935814,-2074.6259765625,300.318115234375,0.5571935176849365,0.050000000745058,0.228592574596405,292.8045959472656,291.1499938964844,274.8500061035156,271.41424560546875,279.1466369628906,293.46148681640625,292.8097229003906,1.0,0.1895752847194671,0.6641664505004883,0.6641664505004883,0.3358335793018341,1.0,-0.8518306612968445,0.6552658677101135,0.1965647935867309,0.4934366047382355,0.0,0.0,0.0,26.3608512878418,25.0,49.58532333374024,-11802.447265625,73.43879699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4269104003906,309.6090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2666244804859161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002705899532884,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744360,293.1781311035156,297.1499938964844,293.1499938964844,0.0405417159199714,-1216.6025390625,304.15411376953125,0.7052132487297058,0.0976689532399177,0.0887921601533889,293.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8189697265625,0.5569082498550415,0.050000000745058,0.0481919609010219,293.2989501953125,297.1499938964844,293.1499938964844,0.0919582322239875,-1644.24072265625,304.1664733886719,0.8437744975090027,0.1694720387458801,0.1198719069361686,293.1931457519531,297.1499938964844,293.1499938964844,0.1350934505462646,-3040.856201171875,304.1564025878906,0.941514253616333,0.2334726899862289,0.2218883335590362,293.3154602050781,297.1499938964844,293.1499938964844,0.0061338683590292,-2063.9033203125,300.29693603515625,0.5569082498550415,0.050000000745058,0.2286019176244735,292.8224792480469,291.1499938964844,274.8500061035156,271.4164428710937,279.1466369628906,293.4676818847656,292.8276672363281,1.0,0.1892447918653488,0.6639991402626038,0.6639991402626038,0.3360008597373962,1.0,-0.8488760590553284,0.6530570387840271,0.1958190202713012,0.4903857409954071,0.0,0.0,0.0,26.357128143310547,25.0,49.91337203979492,-11777.5419921875,72.93608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296569824219,309.61981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2660399675369262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002699967299122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744420,293.1786193847656,297.1499938964844,293.1499938964844,0.0397240668535232,-1202.7950439453125,304.15411376953125,0.702569305896759,0.0968601405620575,0.088064469397068,293.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8549499511719,0.5563678741455078,0.050000000745058,0.0481957122683525,293.3027038574219,297.1499938964844,293.1499938964844,0.0886202901601791,-1595.7255859375,304.1665344238281,0.8360503315925598,0.1649358868598938,0.116704910993576,293.193115234375,297.1499938964844,293.1499938964844,0.1338243931531906,-3017.139892578125,304.1563720703125,0.9389756917953492,0.2323829233646392,0.2208600342273712,293.31744384765625,297.1499938964844,293.1499938964844,0.0060654515400528,-2042.4010009765625,300.2546081542969,0.5563678741455078,0.050000000745058,0.228619709610939,292.8584899902344,291.1499938964844,274.8500061035156,271.4208374023437,279.14666748046875,293.47821044921875,292.8637390136719,1.0,0.1885867565870285,0.6636683344841003,0.6636683344841003,0.3363316655158996,1.0,-0.8429930210113525,0.6486376523971558,0.1943553984165191,0.4845018088817596,0.0,0.0,0.0,26.34894180297852,25.0,50.39583969116211,-11727.638671875,71.94161224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,309.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2648593783378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002687986125238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744480,293.1786193847656,297.1499938964844,293.1499938964844,0.0397240668535232,-1202.7950439453125,304.15411376953125,0.702569305896759,0.0968601405620575,0.088064469397068,293.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8549499511719,0.5563678741455078,0.050000000745058,0.0481957122683525,293.3027038574219,297.1499938964844,293.1499938964844,0.0886202901601791,-1595.7255859375,304.1665344238281,0.8360503315925598,0.1649358868598938,0.116704910993576,293.193115234375,297.1499938964844,293.1499938964844,0.1338243931531906,-3017.139892578125,304.1563720703125,0.9389756917953492,0.2323829233646392,0.2208600342273712,293.31744384765625,297.1499938964844,293.1499938964844,0.0060654515400528,-2042.4010009765625,300.2546081542969,0.5563678741455078,0.050000000745058,0.228619709610939,292.8584899902344,291.1499938964844,274.8500061035156,271.4208374023437,279.14666748046875,293.47821044921875,292.8637390136719,1.0,0.1885867565870285,0.6636683344841003,0.6636683344841003,0.3363316655158996,1.0,-0.8429930210113525,0.6486376523971558,0.1943553984165191,0.4845018088817596,0.0,0.0,0.0,26.34894180297852,25.0,50.39583969116211,-11727.638671875,71.94161224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,309.64111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2648593783378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002687986125238,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744540,293.17889404296875,297.1499938964844,293.1499938964844,0.0389280505478382,-1189.3199462890625,304.154052734375,0.7000340223312378,0.0960770025849342,0.0873577445745468,293.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89111328125,0.5558859705924988,0.050000000745058,0.0481990799307823,293.3056640625,297.1499938964844,293.1499938964844,0.0853252783417701,-1547.9202880859375,304.1665344238281,0.8284386992454529,0.1604648977518081,0.1135719045996666,293.1930236816406,297.1499938964844,293.1499938964844,0.1325735747814178,-2993.7138671875,304.1563415527344,0.9365421533584596,0.2313136309385299,0.2198493629693985,293.3192749023437,297.1499938964844,293.1499938964844,0.0059974212199449,-2020.8856201171875,300.21240234375,0.5558859705924988,0.050000000745058,0.2286356836557388,292.8946228027344,291.1499938964844,274.8500061035156,271.4252319335937,279.146728515625,293.4855651855469,292.89990234375,1.0,0.1879342198371887,0.6633431315422058,0.6633431315422058,0.3366568684577942,1.0,-0.837194561958313,0.64424729347229,0.1929472386837005,0.4789811968803406,0.0,0.0,0.0,26.33765411376953,25.0,50.53624725341797,-11677.974609375,70.96673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,309.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.263666957616806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002675884461496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744600,293.17889404296875,297.1499938964844,293.1499938964844,0.0389280505478382,-1189.3199462890625,304.154052734375,0.7000340223312378,0.0960770025849342,0.0873577445745468,293.83526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.89111328125,0.5558859705924988,0.050000000745058,0.0481990799307823,293.3056640625,297.1499938964844,293.1499938964844,0.0853252783417701,-1547.9202880859375,304.1665344238281,0.8284386992454529,0.1604648977518081,0.1135719045996666,293.1930236816406,297.1499938964844,293.1499938964844,0.1325735747814178,-2993.7138671875,304.1563415527344,0.9365421533584596,0.2313136309385299,0.2198493629693985,293.3192749023437,297.1499938964844,293.1499938964844,0.0059974212199449,-2020.8856201171875,300.21240234375,0.5558859705924988,0.050000000745058,0.2286356836557388,292.8946228027344,291.1499938964844,274.8500061035156,271.4252319335937,279.146728515625,293.4855651855469,292.89990234375,1.0,0.1879342198371887,0.6633431315422058,0.6633431315422058,0.3366568684577942,1.0,-0.837194561958313,0.64424729347229,0.1929472386837005,0.4789811968803406,0.0,0.0,0.0,26.33765411376953,25.0,50.53624725341797,-11677.974609375,70.96673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,309.6615600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.263666957616806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002675884461496,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744660,293.1789855957031,297.1499938964844,293.1499938964844,0.0381799787282943,-1176.2767333984375,304.1539611816406,0.6976509094238281,0.0953278690576553,0.0866784527897834,293.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9271240234375,0.555482804775238,0.050000000745058,0.0482019111514091,293.3076171875,297.1499938964844,293.1499938964844,0.0821097791194915,-1501.4500732421875,304.1663818359375,0.8209750652313232,0.1561227291822433,0.1105163171887397,293.1927795410156,297.1499938964844,293.1499938964844,0.1313484758138656,-2970.72265625,304.1562805175781,0.9342586398124696,0.2302702516317367,0.2188608646392822,293.3209533691406,297.1499938964844,293.1499938964844,0.0059299329295754,-1999.4293212890625,300.1702880859375,0.555482804775238,0.050000000745058,0.2286491096019745,292.9306030273437,291.1499938964844,274.8500061035156,271.4296569824219,279.1467590332031,293.4887390136719,292.93585205078125,1.0,0.1872896999120712,0.6630229949951172,0.6630229949951172,0.3369770050048828,1.0,-0.831544816493988,0.6399261951446533,0.1916186064481735,0.473908931016922,0.0,0.0,0.0,26.32088279724121,25.0,50.22727966308594,-11629.033203125,70.01814270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2624701559543609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002663738268893,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744720,293.1789855957031,297.1499938964844,293.1499938964844,0.0381799787282943,-1176.2767333984375,304.1539611816406,0.6976509094238281,0.0953278690576553,0.0866784527897834,293.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9271240234375,0.555482804775238,0.050000000745058,0.0482019111514091,293.3076171875,297.1499938964844,293.1499938964844,0.0821097791194915,-1501.4500732421875,304.1663818359375,0.8209750652313232,0.1561227291822433,0.1105163171887397,293.1927795410156,297.1499938964844,293.1499938964844,0.1313484758138656,-2970.72265625,304.1562805175781,0.9342586398124696,0.2302702516317367,0.2188608646392822,293.3209533691406,297.1499938964844,293.1499938964844,0.0059299329295754,-1999.4293212890625,300.1702880859375,0.555482804775238,0.050000000745058,0.2286491096019745,292.9306030273437,291.1499938964844,274.8500061035156,271.4296569824219,279.1467590332031,293.4887390136719,292.93585205078125,1.0,0.1872896999120712,0.6630229949951172,0.6630229949951172,0.3369770050048828,1.0,-0.831544816493988,0.6399261951446533,0.1916186064481735,0.473908931016922,0.0,0.0,0.0,26.32088279724121,25.0,50.22727966308594,-11629.033203125,70.01814270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4424743652344,309.6806945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2624701559543609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002663738268893,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744780,293.17877197265625,297.1499938964844,293.1499938964844,0.0369577407836914,-1163.910888671875,304.1547241210937,0.6955037713050842,0.0946385934948921,0.0860456526279449,293.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.96258544921875,0.5551825165748596,0.050000000745058,0.0482040345668792,293.308349609375,297.1499938964844,293.1499938964844,0.0790149495005607,-1456.9759521484375,304.16607666015625,0.8136699795722961,0.1519745737314224,0.1075839176774025,293.1923828125,297.1499938964844,293.1499938964844,0.1301628500223159,-2948.43017578125,304.1561584472656,0.9321880340576172,0.2292684316635131,0.2179064005613327,293.3224182128906,297.1499938964844,293.1499938964844,0.0058633126318454,-1978.1585693359373,300.1283264160156,0.5551825165748596,0.050000000745058,0.2286591827869415,292.9659729003906,291.1499938964844,274.8500061035156,271.4340515136719,279.1467590332031,293.4853515625,292.9711303710937,1.0,0.186657428741455,0.6626982092857361,0.6626982092857361,0.3373018205165863,1.0,-0.8261347413063049,0.6357232928276062,0.1904114782810211,0.4693605005741119,0.0,0.0,0.0,26.295631408691406,25.0,49.30118560791016,-11581.5087890625,69.10564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442749023437,309.6978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2612780928611755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002651640388648,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744840,293.17877197265625,297.1499938964844,293.1499938964844,0.0369577407836914,-1163.910888671875,304.1547241210937,0.6955037713050842,0.0946385934948921,0.0860456526279449,293.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.96258544921875,0.5551825165748596,0.050000000745058,0.0482040345668792,293.308349609375,297.1499938964844,293.1499938964844,0.0790149495005607,-1456.9759521484375,304.16607666015625,0.8136699795722961,0.1519745737314224,0.1075839176774025,293.1923828125,297.1499938964844,293.1499938964844,0.1301628500223159,-2948.43017578125,304.1561584472656,0.9321880340576172,0.2292684316635131,0.2179064005613327,293.3224182128906,297.1499938964844,293.1499938964844,0.0058633126318454,-1978.1585693359373,300.1283264160156,0.5551825165748596,0.050000000745058,0.2286591827869415,292.9659729003906,291.1499938964844,274.8500061035156,271.4340515136719,279.1467590332031,293.4853515625,292.9711303710937,1.0,0.186657428741455,0.6626982092857361,0.6626982092857361,0.3373018205165863,1.0,-0.8261347413063049,0.6357232928276062,0.1904114782810211,0.4693605005741119,0.0,0.0,0.0,26.295631408691406,25.0,49.30118560791016,-11581.5087890625,69.10564422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442749023437,309.6978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2612780928611755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002651640388648,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744900,293.17852783203125,297.1499938964844,293.1499938964844,0.0367099419236183,-1158.3128662109375,304.1543273925781,0.6945453882217407,0.0943216681480407,0.0857530161738395,293.855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9799499511719,0.5550777912139893,0.050000000745058,0.0482047796249389,293.3082275390625,297.1499938964844,293.1499938964844,0.0775269418954849,-1435.70263671875,304.1658630371094,0.8100763559341431,0.1499944180250167,0.1061787828803062,293.1921081542969,297.1499938964844,293.1499938964844,0.1295902878046035,-2937.650634765625,304.15606689453125,0.9312525987625122,0.228786826133728,0.2174465954303741,293.32305908203125,297.1499938964844,293.1499938964844,0.005830421578139,-1967.6336669921875,300.107421875,0.5550777912139893,0.050000000745058,0.2286627292633056,292.9832763671875,291.1499938964844,274.8500061035156,271.4362487792969,279.14678955078125,293.48150634765625,292.9883728027344,1.0,0.1863476037979126,0.6625382900238037,0.6625382900238037,0.3374617099761963,1.0,-0.823550283908844,0.6336923837661743,0.1898579448461532,0.4673151969909668,0.0,0.0,0.0,26.27900695800781,25.0,48.56193923950195,-11558.48828125,68.66641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4444274902344,309.7054748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2606877386569977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002645649074111,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
744960,293.1781921386719,297.1499938964844,293.1499938964844,0.0364700518548488,-1152.8046875,304.15399169921875,0.6936671137809753,0.0940221399068832,0.0854767933487892,293.8569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9969787597656,0.5550045371055603,0.050000000745058,0.0482053086161613,293.3077392578125,297.1499938964844,293.1499938964844,0.0760871097445488,-1415.1961669921875,304.16558837890625,0.8065220713615417,0.1480887085199356,0.104822926223278,293.1917724609375,297.1499938964844,293.1499938964844,0.1290328949689865,-2927.14892578125,304.1559753417969,0.9303867816925048,0.228317990899086,0.2169988453388214,293.3236083984375,297.1499938964844,293.1499938964844,0.0057978765107691,-1957.2103271484373,300.0865173339844,0.5550045371055603,0.050000000745058,0.228665217757225,293.0002136230469,291.1499938964844,274.8500061035156,271.4384460449219,279.1468200683594,293.4765014648437,293.00518798828125,1.0,0.1860430389642715,0.6623829007148743,0.6623829007148743,0.3376170992851257,1.0,-0.8210576772689819,0.6317197680473328,0.1893378943204879,0.4654380977153778,0.0,0.0,0.0,26.259672164916992,25.0,47.626991271972656,-11536.033203125,68.24008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,309.7123107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2601037323474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002639722370076,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745020,293.17742919921875,297.1499938964844,293.1499938964844,0.0360279902815818,-1142.4666748046875,304.1534118652344,0.692111611366272,0.0934625267982482,0.0849621444940567,293.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0297546386719,0.5549455285072327,0.050000000745058,0.0482057444751262,293.3056335449219,297.1499938964844,293.1499938964844,0.0733603909611702,-1376.59423828125,304.1649475097656,0.7996683120727539,0.1445134133100509,0.1022672727704048,293.1910095214844,297.1499938964844,293.1499938964844,0.12796151638031,-2906.943603515625,304.15576171875,0.928845226764679,0.227412462234497,0.2161342650651931,293.3245544433594,297.1499938964844,293.1499938964844,0.0057337791658937,-1936.6700439453125,300.0447082519531,0.5549455285072327,0.050000000745058,0.2286673039197921,293.0328063964844,291.1499938964844,274.8500061035156,271.4428405761719,279.1470031738281,293.4637756347656,293.0375671386719,1.0,0.1854507476091385,0.662092387676239,0.662092387676239,0.3379075825214386,1.0,-0.8163379430770874,0.6279481053352356,0.188389852643013,0.4622107148170471,0.0,0.0,0.0,26.214109420776367,25.0,45.253814697265625,-11492.7294921875,67.42561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412536621094,309.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2589600384235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002628115180414,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745080,293.17742919921875,297.1499938964844,293.1499938964844,0.0360279902815818,-1142.4666748046875,304.1534118652344,0.692111611366272,0.0934625267982482,0.0849621444940567,293.8593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0297546386719,0.5549455285072327,0.050000000745058,0.0482057444751262,293.3056335449219,297.1499938964844,293.1499938964844,0.0733603909611702,-1376.59423828125,304.1649475097656,0.7996683120727539,0.1445134133100509,0.1022672727704048,293.1910095214844,297.1499938964844,293.1499938964844,0.12796151638031,-2906.943603515625,304.15576171875,0.928845226764679,0.227412462234497,0.2161342650651931,293.3245544433594,297.1499938964844,293.1499938964844,0.0057337791658937,-1936.6700439453125,300.0447082519531,0.5549455285072327,0.050000000745058,0.2286673039197921,293.0328063964844,291.1499938964844,274.8500061035156,271.4428405761719,279.1470031738281,293.4637756347656,293.0375671386719,1.0,0.1854507476091385,0.662092387676239,0.662092387676239,0.3379075825214386,1.0,-0.8163379430770874,0.6279481053352356,0.188389852643013,0.4622107148170471,0.0,0.0,0.0,26.214109420776367,25.0,45.253814697265625,-11492.7294921875,67.42561340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4412536621094,309.7235717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2589600384235382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002628115180414,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745140,293.1765441894531,297.1499938964844,293.1499938964844,0.03561856970191,-1132.9920654296875,304.1529541015625,0.6908068656921387,0.0929492190480232,0.0844906195998191,293.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0604858398437,0.5550055503845215,0.050000000745058,0.0482053495943546,293.3019714355469,297.1499938964844,293.1499938964844,0.0708827972412109,-1341.8116455078125,304.1640930175781,0.793512761592865,0.1413124054670334,0.0999633073806762,293.1901550292969,297.1499938964844,293.1499938964844,0.1269515752792358,-2887.878173828125,304.1555480957031,0.9275575876235962,0.2265475988388061,0.2153084278106689,293.32525634765625,297.1499938964844,293.1499938964844,0.0056711654178798,-1916.62109375,300.002685546875,0.5550055503845215,0.050000000745058,0.2286654263734817,293.06329345703125,291.1499938964844,274.8500061035156,271.4472351074219,279.1473083496094,293.4476013183594,293.0677185058594,1.0,0.1848854422569275,0.6618361473083496,0.6618361473083496,0.3381638526916504,1.0,-0.8120128512382507,0.6244429349899292,0.1875699162483215,0.4597435295581817,0.0,0.0,0.0,26.159643173217773,25.0,42.23442077636719,-11451.87109375,66.66773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,309.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2578611075878143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002616962301544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745200,293.1765441894531,297.1499938964844,293.1499938964844,0.03561856970191,-1132.9920654296875,304.1529541015625,0.6908068656921387,0.0929492190480232,0.0844906195998191,293.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0604858398437,0.5550055503845215,0.050000000745058,0.0482053495943546,293.3019714355469,297.1499938964844,293.1499938964844,0.0708827972412109,-1341.8116455078125,304.1640930175781,0.793512761592865,0.1413124054670334,0.0999633073806762,293.1901550292969,297.1499938964844,293.1499938964844,0.1269515752792358,-2887.878173828125,304.1555480957031,0.9275575876235962,0.2265475988388061,0.2153084278106689,293.32525634765625,297.1499938964844,293.1499938964844,0.0056711654178798,-1916.62109375,300.002685546875,0.5550055503845215,0.050000000745058,0.2286654263734817,293.06329345703125,291.1499938964844,274.8500061035156,271.4472351074219,279.1473083496094,293.4476013183594,293.0677185058594,1.0,0.1848854422569275,0.6618361473083496,0.6618361473083496,0.3381638526916504,1.0,-0.8120128512382507,0.6244429349899292,0.1875699162483215,0.4597435295581817,0.0,0.0,0.0,26.159643173217773,25.0,42.23442077636719,-11451.87109375,66.66773986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43572998046875,309.7312927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2578611075878143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002616962301544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745260,293.1755676269531,297.1499938964844,293.1499938964844,0.0351418480277061,-1124.29443359375,304.1527709960937,0.6897051930427551,0.0924752056598663,0.0840547606348991,293.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0887756347656,0.5551602244377136,0.050000000745058,0.0482042878866195,293.29705810546875,297.1499938964844,293.1499938964844,0.0686624869704246,-1310.8990478515625,304.1630859375,0.7880824208259583,0.1384610384702682,0.0979146957397461,293.1892395019531,297.1499938964844,293.1499938964844,0.126003623008728,-2869.9736328125,304.1552734375,0.9264776110649108,0.2257195711135864,0.2145170420408249,293.3257751464844,297.1499938964844,293.1499938964844,0.0056101894006133,-1897.137939453125,299.96026611328125,0.5551602244377136,0.050000000745058,0.2286603897809982,293.0913391113281,291.1499938964844,274.8500061035156,271.4516296386719,279.1476135253906,293.4291381835937,293.0953674316406,1.0,0.184349849820137,0.6616132259368896,0.6616132259368896,0.3383868038654327,1.0,-0.808073878288269,0.6212136745452881,0.1868602037429809,0.4579042792320251,0.0,0.0,0.0,26.09847450256348,25.0,38.68574142456055,-11413.4365234375,65.9668197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,309.7353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2568181753158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002606378111522,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745320,293.1755676269531,297.1499938964844,293.1499938964844,0.0351418480277061,-1124.29443359375,304.1527709960937,0.6897051930427551,0.0924752056598663,0.0840547606348991,293.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0887756347656,0.5551602244377136,0.050000000745058,0.0482042878866195,293.29705810546875,297.1499938964844,293.1499938964844,0.0686624869704246,-1310.8990478515625,304.1630859375,0.7880824208259583,0.1384610384702682,0.0979146957397461,293.1892395019531,297.1499938964844,293.1499938964844,0.126003623008728,-2869.9736328125,304.1552734375,0.9264776110649108,0.2257195711135864,0.2145170420408249,293.3257751464844,297.1499938964844,293.1499938964844,0.0056101894006133,-1897.137939453125,299.96026611328125,0.5551602244377136,0.050000000745058,0.2286603897809982,293.0913391113281,291.1499938964844,274.8500061035156,271.4516296386719,279.1476135253906,293.4291381835937,293.0953674316406,1.0,0.184349849820137,0.6616132259368896,0.6616132259368896,0.3383868038654327,1.0,-0.808073878288269,0.6212136745452881,0.1868602037429809,0.4579042792320251,0.0,0.0,0.0,26.09847450256348,25.0,38.68574142456055,-11413.4365234375,65.9668197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4273681640625,309.7353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2568181753158569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002606378111522,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
