time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745380,293.1745300292969,297.1499938964844,293.1499938964844,0.0346755683422088,-1116.3748779296875,304.1526184082031,0.6887427568435669,0.0920407697558403,0.0836538523435592,293.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5553528070449829,0.050000000745058,0.0482029654085636,293.291748046875,297.1499938964844,293.1499938964844,0.0666202828288078,-1282.6932373046875,304.1621398925781,0.7830981016159058,0.1358119249343872,0.0960339978337287,293.188232421875,297.1499938964844,293.1499938964844,0.1251206994056701,-2853.29345703125,304.1549987792969,0.9255150556564332,0.2249296158552169,0.213761031627655,293.3261108398437,297.1499938964844,293.1499938964844,0.0055508478544652,-1878.2421875,299.9173278808594,0.5553528070449829,0.050000000745058,0.2286541014909744,293.1166687011719,291.1499938964844,274.8500061035156,271.4560241699219,279.1479187011719,293.4106140136719,293.12030029296875,1.0,0.1838447749614715,0.6614232659339905,0.6614232659339905,0.3385767042636871,1.0,-0.8044191002845764,0.6182047128677368,0.1862143874168396,0.4564816951751709,0.0,0.0,0.0,26.03717422485352,25.0,34.96262741088867,-11376.60546875,65.3147964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163513183594,309.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2558414340019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000259646505583,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745440,293.1745300292969,297.1499938964844,293.1499938964844,0.0346755683422088,-1116.3748779296875,304.1526184082031,0.6887427568435669,0.0920407697558403,0.0836538523435592,293.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1143493652344,0.5553528070449829,0.050000000745058,0.0482029654085636,293.291748046875,297.1499938964844,293.1499938964844,0.0666202828288078,-1282.6932373046875,304.1621398925781,0.7830981016159058,0.1358119249343872,0.0960339978337287,293.188232421875,297.1499938964844,293.1499938964844,0.1251206994056701,-2853.29345703125,304.1549987792969,0.9255150556564332,0.2249296158552169,0.213761031627655,293.3261108398437,297.1499938964844,293.1499938964844,0.0055508478544652,-1878.2421875,299.9173278808594,0.5553528070449829,0.050000000745058,0.2286541014909744,293.1166687011719,291.1499938964844,274.8500061035156,271.4560241699219,279.1479187011719,293.4106140136719,293.12030029296875,1.0,0.1838447749614715,0.6614232659339905,0.6614232659339905,0.3385767042636871,1.0,-0.8044191002845764,0.6182047128677368,0.1862143874168396,0.4564816951751709,0.0,0.0,0.0,26.03717422485352,25.0,34.96262741088867,-11376.60546875,65.3147964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4163513183594,309.7362670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2558414340019226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000259646505583,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745500,293.1739196777344,297.1499938964844,293.1499938964844,0.0344668589532375,-1112.742431640625,304.15252685546875,0.6883162260055542,0.0918450728058815,0.0834698602557182,293.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1261291503906,0.555456280708313,0.050000000745058,0.0482022501528263,293.2890930175781,297.1499938964844,293.1499938964844,0.0656447634100914,-1269.2996826171875,304.1617126464844,0.7807098031044006,0.1345428973436355,0.0951346084475517,293.18768310546875,297.1499938964844,293.1499938964844,0.1247041448950767,-2845.423095703125,304.15484619140625,0.9250696897506714,0.224552184343338,0.2133980840444564,293.3262023925781,297.1499938964844,293.1499938964844,0.0055218571797013,-1869.0322265625,299.8957214355469,0.555456280708313,0.050000000745058,0.2286507338285446,293.1283264160156,291.1499938964844,274.8500061035156,271.4582214355469,279.1480712890625,293.40093994140625,293.1318054199219,1.0,0.1836033016443252,0.6613367199897766,0.6613367199897766,0.3386633098125458,1.0,-0.8026783466339111,0.6167639493942261,0.1859144121408462,0.4559080898761749,0.0,0.0,0.0,26.007429122924805,25.0,33.15737533569336,-11358.697265625,65.00505065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,309.7357788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2553791403770447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002591773518361,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745560,293.1732788085937,297.1499938964844,293.1499938964844,0.0342749021947383,-1109.3946533203125,304.15240478515625,0.6879457235336304,0.0916698276996612,0.0833023861050605,293.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1373291015625,0.5555674433708191,0.050000000745058,0.0482014864683151,293.2864074707031,297.1499938964844,293.1499938964844,0.0646967664361,-1256.3348388671875,304.16131591796875,0.778389036655426,0.1333091706037521,0.0942599177360534,293.1871032714844,297.1499938964844,293.1499938964844,0.1243057250976562,-2837.894287109375,304.1546936035156,0.924657940864563,0.2241898477077484,0.2130481600761413,293.32623291015625,297.1499938964844,293.1499938964844,0.0054932753555476,-1859.966064453125,299.8740234375,0.5555674433708191,0.050000000745058,0.2286470979452133,293.1393737792969,291.1499938964844,274.8500061035156,271.4604187011719,279.148193359375,293.3908996582031,293.1426696777344,1.0,0.1833690851926803,0.6612550616264343,0.6612550616264343,0.3387449383735657,1.0,-0.8010023236274719,0.6153700351715088,0.1856323182582855,0.4554254412651062,0.0,0.0,0.0,25.97782325744629,25.0,31.39518165588379,-11341.2275390625,64.7064437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4032897949219,309.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2549343109130859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000258725893218,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745620,293.1718139648437,297.1499938964844,293.1499938964844,0.0339446999132633,-1103.611328125,304.15216064453125,0.687391996383667,0.09138123691082,0.0830220356583595,293.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.15789794921875,0.5558156967163086,0.050000000745058,0.0481997765600681,293.28106689453125,297.1499938964844,293.1499938964844,0.0628792941570282,-1231.6226806640625,304.1605834960937,0.773949921131134,0.1309425383806228,0.0925812721252441,293.1858215332031,297.1499938964844,293.1499938964844,0.1235643997788429,-2823.88330078125,304.15435791015625,0.9239468574523926,0.2235119789838791,0.2123912572860717,293.3261413574219,297.1499938964844,293.1499938964844,0.005437359213829,-1842.2667236328125,299.8305053710937,0.5558156967163086,0.050000000745058,0.2286389917135238,293.15972900390625,291.1499938964844,274.8500061035156,271.4648132324219,279.1484069824219,293.37030029296875,293.16265869140625,1.0,0.1829219460487365,0.6611097455024719,0.6611097455024719,0.3388902246952057,1.0,-0.7978510856628418,0.6127326488494873,0.1851184070110321,0.4547317624092102,0.0,0.0,0.0,25.91841697692871,25.0,27.9782772064209,-11307.744140625,64.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38885498046875,309.7310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2540958821773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002578750136308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745680,293.1718139648437,297.1499938964844,293.1499938964844,0.0339446999132633,-1103.611328125,304.15216064453125,0.687391996383667,0.09138123691082,0.0830220356583595,293.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.15789794921875,0.5558156967163086,0.050000000745058,0.0481997765600681,293.28106689453125,297.1499938964844,293.1499938964844,0.0628792941570282,-1231.6226806640625,304.1605834960937,0.773949921131134,0.1309425383806228,0.0925812721252441,293.1858215332031,297.1499938964844,293.1499938964844,0.1235643997788429,-2823.88330078125,304.15435791015625,0.9239468574523926,0.2235119789838791,0.2123912572860717,293.3261413574219,297.1499938964844,293.1499938964844,0.005437359213829,-1842.2667236328125,299.8305053710937,0.5558156967163086,0.050000000745058,0.2286389917135238,293.15972900390625,291.1499938964844,274.8500061035156,271.4648132324219,279.1484069824219,293.37030029296875,293.16265869140625,1.0,0.1829219460487365,0.6611097455024719,0.6611097455024719,0.3388902246952057,1.0,-0.7978510856628418,0.6127326488494873,0.1851184070110321,0.4547317624092102,0.0,0.0,0.0,25.91841697692871,25.0,27.9782772064209,-11307.744140625,64.1424560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38885498046875,309.7310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2540958821773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002578750136308,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745740,293.17010498046875,297.1499938964844,293.1499938964844,0.0336866937577724,-1099.0604248046875,304.1518859863281,0.6870936751365662,0.0911754369735717,0.0828162133693695,293.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1761169433594,0.5560981035232544,0.050000000745058,0.0481978319585323,293.27569580078125,297.1499938964844,293.1499938964844,0.061168011277914,-1208.53125,304.159912109375,0.769791841506958,0.1287155747413635,0.0909984856843948,293.1843566894531,297.1499938964844,293.1499938964844,0.1228988096117973,-2811.302734375,304.1540222167969,0.9233911633491516,0.2228992581367492,0.2117951065301895,293.3258056640625,297.1499938964844,293.1499938964844,0.0053832489065825,-1825.187744140625,299.7868347167969,0.5560981035232544,0.050000000745058,0.2286297678947448,293.177734375,291.1499938964844,274.8500061035156,271.4692077636719,279.148681640625,293.3495788574219,293.18035888671875,1.0,0.1825038790702819,0.660990834236145,0.660990834236145,0.339009165763855,1.0,-0.7949756383895874,0.610306978225708,0.1846686750650406,0.454391747713089,0.0,0.0,0.0,25.85870742797852,25.0,24.710081100463867,-11276.3916015625,63.62329864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,309.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2533276379108429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002570953511167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745800,293.17010498046875,297.1499938964844,293.1499938964844,0.0336866937577724,-1099.0604248046875,304.1518859863281,0.6870936751365662,0.0911754369735717,0.0828162133693695,293.8443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1761169433594,0.5560981035232544,0.050000000745058,0.0481978319585323,293.27569580078125,297.1499938964844,293.1499938964844,0.061168011277914,-1208.53125,304.159912109375,0.769791841506958,0.1287155747413635,0.0909984856843948,293.1843566894531,297.1499938964844,293.1499938964844,0.1228988096117973,-2811.302734375,304.1540222167969,0.9233911633491516,0.2228992581367492,0.2117951065301895,293.3258056640625,297.1499938964844,293.1499938964844,0.0053832489065825,-1825.187744140625,299.7868347167969,0.5560981035232544,0.050000000745058,0.2286297678947448,293.177734375,291.1499938964844,274.8500061035156,271.4692077636719,279.148681640625,293.3495788574219,293.18035888671875,1.0,0.1825038790702819,0.660990834236145,0.660990834236145,0.339009165763855,1.0,-0.7949756383895874,0.610306978225708,0.1846686750650406,0.454391747713089,0.0,0.0,0.0,25.85870742797852,25.0,24.710081100463867,-11276.3916015625,63.62329864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,309.72576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2533276379108429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002570953511167,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745860,293.1681823730469,297.1499938964844,293.1499938964844,0.033501174300909,-1095.75244140625,304.15155029296875,0.6870689988136292,0.0910568460822105,0.0826867222785949,293.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1921081542969,0.5564252138137817,0.050000000745058,0.0481955856084823,293.27001953125,297.1499938964844,293.1499938964844,0.0595888160169124,-1187.37841796875,304.15924072265625,0.766010046005249,0.1266825348138809,0.0895382612943649,293.1827392578125,297.1499938964844,293.1499938964844,0.1223104372620582,-2800.181884765625,304.1536560058594,0.9230154752731324,0.2223580926656723,0.2112640738487243,293.3251953125,297.1499938964844,293.1499938964844,0.0053308624774217,-1808.7044677734373,299.7431335449219,0.5564252138137817,0.050000000745058,0.2286191135644912,293.1935119628906,291.1499938964844,274.8500061035156,271.4736022949219,279.1488952636719,293.328369140625,293.1957702636719,1.0,0.1821157783269882,0.6608940362930298,0.6608940362930298,0.3391059637069702,1.0,-0.7924149632453918,0.6081193089485168,0.184295654296875,0.4543973207473755,0.0,0.0,0.0,25.796951293945312,25.0,21.52556800842285,-11247.650390625,63.15176010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,309.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2526298463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000256387196714,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745920,293.1681823730469,297.1499938964844,293.1499938964844,0.033501174300909,-1095.75244140625,304.15155029296875,0.6870689988136292,0.0910568460822105,0.0826867222785949,293.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1921081542969,0.5564252138137817,0.050000000745058,0.0481955856084823,293.27001953125,297.1499938964844,293.1499938964844,0.0595888160169124,-1187.37841796875,304.15924072265625,0.766010046005249,0.1266825348138809,0.0895382612943649,293.1827392578125,297.1499938964844,293.1499938964844,0.1223104372620582,-2800.181884765625,304.1536560058594,0.9230154752731324,0.2223580926656723,0.2112640738487243,293.3251953125,297.1499938964844,293.1499938964844,0.0053308624774217,-1808.7044677734373,299.7431335449219,0.5564252138137817,0.050000000745058,0.2286191135644912,293.1935119628906,291.1499938964844,274.8500061035156,271.4736022949219,279.1488952636719,293.328369140625,293.1957702636719,1.0,0.1821157783269882,0.6608940362930298,0.6608940362930298,0.3391059637069702,1.0,-0.7924149632453918,0.6081193089485168,0.184295654296875,0.4543973207473755,0.0,0.0,0.0,25.796951293945312,25.0,21.52556800842285,-11247.650390625,63.15176010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572082519531,309.7189025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2526298463344574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000256387196714,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
745980,293.1654968261719,297.1499938964844,293.1499938964844,0.0334380902349948,-1094.54150390625,304.1511535644531,0.687569797039032,0.0911408066749572,0.0826991870999336,293.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2058410644531,0.5568486452102661,0.050000000745058,0.0481926836073398,293.26385498046875,297.1499938964844,293.1499938964844,0.0581835880875587,-1168.6856689453125,304.15850830078125,0.762786328792572,0.1248932257294654,0.0882418602705001,293.1806640625,297.1499938964844,293.1499938964844,0.1218240037560463,-2790.991455078125,304.1532592773437,0.9229654669761658,0.2219479233026504,0.2108349353075027,293.3243408203125,297.1499938964844,293.1499938964844,0.005280275363475,-1792.8433837890625,299.6994323730469,0.5568486452102661,0.050000000745058,0.2286053448915481,293.20703125,291.1499938964844,274.8500061035156,271.4779968261719,279.1500244140625,293.3244323730469,293.2089233398437,1.0,0.1817617267370224,0.6609529852867126,0.6609529852867126,0.3390469849109649,1.0,-0.790338933467865,0.6064561605453491,0.183882787823677,0.4549585878849029,0.0,0.0,0.0,25.725549697875977,25.0,18.26255989074707,-11222.7841796875,62.742488861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,309.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.252004325389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002557523548603,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746040,293.1654968261719,297.1499938964844,293.1499938964844,0.0334380902349948,-1094.54150390625,304.1511535644531,0.687569797039032,0.0911408066749572,0.0826991870999336,293.82061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2058410644531,0.5568486452102661,0.050000000745058,0.0481926836073398,293.26385498046875,297.1499938964844,293.1499938964844,0.0581835880875587,-1168.6856689453125,304.15850830078125,0.762786328792572,0.1248932257294654,0.0882418602705001,293.1806640625,297.1499938964844,293.1499938964844,0.1218240037560463,-2790.991455078125,304.1532592773437,0.9229654669761658,0.2219479233026504,0.2108349353075027,293.3243408203125,297.1499938964844,293.1499938964844,0.005280275363475,-1792.8433837890625,299.6994323730469,0.5568486452102661,0.050000000745058,0.2286053448915481,293.20703125,291.1499938964844,274.8500061035156,271.4779968261719,279.1500244140625,293.3244323730469,293.2089233398437,1.0,0.1817617267370224,0.6609529852867126,0.6609529852867126,0.3390469849109649,1.0,-0.790338933467865,0.6064561605453491,0.183882787823677,0.4549585878849029,0.0,0.0,0.0,25.725549697875977,25.0,18.26255989074707,-11222.7841796875,62.742488861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34033203125,309.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.252004325389862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002557523548603,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746100,293.1638488769531,297.1499938964844,293.1499938964844,0.0334788523614406,-1095.172607421875,304.15087890625,0.6881288886070251,0.0912679657340049,0.0827914550900459,293.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2117004394531,0.5571093559265137,0.050000000745058,0.0481909029185771,293.2607116699219,297.1499938964844,293.1499938964844,0.0575459972023963,-1160.2467041015625,304.1581115722656,0.7613919973373413,0.1240724399685859,0.0876526460051536,293.179443359375,297.1499938964844,293.1499938964844,0.1216349452733993,-2787.423583984375,304.15301513671875,0.9231166839599608,0.2218003720045089,0.2106781601905822,293.3238220214844,297.1499938964844,293.1499938964844,0.0052556511946022,-1785.16064453125,299.67755126953125,0.5571093559265137,0.050000000745058,0.2285968959331512,293.2127685546875,291.1499938964844,274.8500061035156,271.4801940917969,279.150390625,293.32391357421875,293.21441650390625,1.0,0.1816004514694214,0.6610022783279419,0.6610022783279419,0.3389977216720581,1.0,-0.7895421385765076,0.6058238744735718,0.1837182343006134,0.4554251134395599,0.0,0.0,0.0,25.684526443481445,25.0,16.305801391601562,-11212.4599609375,62.56754302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314208984375,309.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2517229616641998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002554667880758,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746160,293.16217041015625,297.1499938964844,293.1499938964844,0.0335497483611106,-1096.322021484375,304.15057373046875,0.6887970566749573,0.0914236158132553,0.0829167291522026,293.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2167663574219,0.5573803782463074,0.050000000745058,0.0481890551745891,293.2575988769531,297.1499938964844,293.1499938964844,0.0569398328661918,-1152.249755859375,304.1577453613281,0.7600797414779663,0.1232846081256866,0.0870894789695739,293.1781921386719,297.1499938964844,293.1499938964844,0.1214759647846221,-2784.4287109375,304.1527404785156,0.9233309030532836,0.2216775864362716,0.2105487585067749,293.3232116699219,297.1499938964844,293.1499938964844,0.0052316049113869,-1777.6917724609375,299.65557861328125,0.5573803782463074,0.050000000745058,0.2285881340503692,293.2176818847656,291.1499938964844,274.8500061035156,271.4823913574219,279.1506652832031,293.32330322265625,293.2190856933594,1.0,0.1814496219158172,0.6610592603683472,0.6610592603683472,0.3389407098293304,1.0,-0.7888485789299011,0.6052740216255188,0.1835745722055435,0.4559764564037323,0.0,0.0,0.0,25.643245697021484,25.0,14.214550018310549,-11202.982421875,62.40801239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221130371094,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2514642477035522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002552042424213,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746220,293.1588439941406,297.1499938964844,293.1499938964844,0.0337479002773761,-1099.5927734375,304.1500549316406,0.6903045773506165,0.0917893573641777,0.0832245424389839,293.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.5579242706298828,0.050000000745058,0.048185359686613,293.2515563964844,297.1499938964844,293.1499938964844,0.055798914283514,-1137.265380859375,304.1570739746094,0.7576106786727905,0.1217858716845512,0.0860206112265586,293.1756286621094,297.1499938964844,293.1499938964844,0.1212249398231506,-2779.71630859375,304.1522521972656,0.923855483531952,0.2214837521314621,0.2103447914123535,293.32183837890625,297.1499938964844,293.1499938964844,0.0051851305179297,-1763.341064453125,299.6114501953125,0.5579242706298828,0.050000000745058,0.2285706102848053,293.225341796875,291.1499938964844,274.8500061035156,271.4867858886719,279.1510925292969,293.32196044921875,293.2262878417969,1.0,0.1811750531196594,0.6611893773078918,0.6611893773078918,0.3388106524944305,1.0,-0.7876650094985962,0.6043358445167542,0.1833292096853256,0.4572602808475494,0.0,0.0,0.0,25.563709259033203,25.0,10.06689739227295,-11185.6689453125,62.12410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026733398437,309.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2510093450546264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002547425974626,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746280,293.1588439941406,297.1499938964844,293.1499938964844,0.0337479002773761,-1099.5927734375,304.1500549316406,0.6903045773506165,0.0917893573641777,0.0832245424389839,293.7903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.5579242706298828,0.050000000745058,0.048185359686613,293.2515563964844,297.1499938964844,293.1499938964844,0.055798914283514,-1137.265380859375,304.1570739746094,0.7576106786727905,0.1217858716845512,0.0860206112265586,293.1756286621094,297.1499938964844,293.1499938964844,0.1212249398231506,-2779.71630859375,304.1522521972656,0.923855483531952,0.2214837521314621,0.2103447914123535,293.32183837890625,297.1499938964844,293.1499938964844,0.0051851305179297,-1763.341064453125,299.6114501953125,0.5579242706298828,0.050000000745058,0.2285706102848053,293.225341796875,291.1499938964844,274.8500061035156,271.4867858886719,279.1510925292969,293.32196044921875,293.2262878417969,1.0,0.1811750531196594,0.6611893773078918,0.6611893773078918,0.3388106524944305,1.0,-0.7876650094985962,0.6043358445167542,0.1833292096853256,0.4572602808475494,0.0,0.0,0.0,25.563709259033203,25.0,10.06689739227295,-11185.6689453125,62.12410736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026733398437,309.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2510093450546264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002547425974626,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746340,293.1556396484375,297.1499938964844,293.1499938964844,0.0340075939893722,-1103.92333984375,304.14959716796875,0.6919695138931274,0.0922164469957351,0.0835916697978973,293.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.5584529042243958,0.050000000745058,0.0481817871332168,293.24578857421875,297.1499938964844,293.1499938964844,0.0547459013760089,-1123.514892578125,304.1564636230469,0.7553122639656067,0.1203832179307937,0.085021749138832,293.1730651855469,297.1499938964844,293.1499938964844,0.1210524663329124,-2776.50341796875,304.1517944335937,0.9244580864906312,0.2213494032621383,0.2102009356021881,293.3202819824219,297.1499938964844,293.1499938964844,0.0051402398385107,-1749.59521484375,299.5670471191406,0.5584529042243958,0.050000000745058,0.2285536527633667,293.2302551269531,291.1499938964844,274.8500061035156,271.4911804199219,279.1513366699219,293.3204345703125,293.2308044433594,1.0,0.1809362769126892,0.6613351702690125,0.6613351702690125,0.3386648297309875,1.0,-0.786709725856781,0.603577733039856,0.1831320077180862,0.4587313532829284,0.0,0.0,0.0,25.49042510986328,25.0,6.2978997230529785,-11170.2900390625,61.883277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,309.6694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2506401538848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002543678856454,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746400,293.1556396484375,297.1499938964844,293.1499938964844,0.0340075939893722,-1103.92333984375,304.14959716796875,0.6919695138931274,0.0922164469957351,0.0835916697978973,293.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2298583984375,0.5584529042243958,0.050000000745058,0.0481817871332168,293.24578857421875,297.1499938964844,293.1499938964844,0.0547459013760089,-1123.514892578125,304.1564636230469,0.7553122639656067,0.1203832179307937,0.085021749138832,293.1730651855469,297.1499938964844,293.1499938964844,0.1210524663329124,-2776.50341796875,304.1517944335937,0.9244580864906312,0.2213494032621383,0.2102009356021881,293.3202819824219,297.1499938964844,293.1499938964844,0.0051402398385107,-1749.59521484375,299.5670471191406,0.5584529042243958,0.050000000745058,0.2285536527633667,293.2302551269531,291.1499938964844,274.8500061035156,271.4911804199219,279.1513366699219,293.3204345703125,293.2308044433594,1.0,0.1809362769126892,0.6613351702690125,0.6613351702690125,0.3386648297309875,1.0,-0.786709725856781,0.603577733039856,0.1831320077180862,0.4587313532829284,0.0,0.0,0.0,25.49042510986328,25.0,6.2978997230529785,-11170.2900390625,61.883277893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,309.6694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2506401538848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002543678856454,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746460,293.1525573730469,297.1499938964844,293.1499938964844,0.0343194864690303,-1109.1468505859375,304.14923095703125,0.6937525868415833,0.092696763575077,0.0840082615613937,293.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.23260498046875,0.5589585900306702,0.050000000745058,0.0481783859431743,293.2403259277344,297.1499938964844,293.1499938964844,0.0537693053483963,-1110.829833984375,304.15594482421875,0.7531527876853943,0.1190647557377815,0.0840839520096778,293.1706237792969,297.1499938964844,293.1499938964844,0.1209465488791465,-2774.560302734375,304.1513671875,0.9251097440719604,0.2212662100791931,0.2101071625947952,293.318603515625,297.1499938964844,293.1499938964844,0.0050970846787095,-1736.4765625,299.5224609375,0.5589585900306702,0.050000000745058,0.2285375297069549,293.2327880859375,291.1499938964844,274.8500061035156,271.4955749511719,279.1514587402344,293.3187561035156,293.2330322265625,1.0,0.1807303726673126,0.661490261554718,0.661490261554718,0.3385097682476043,1.0,-0.7859483957290649,0.6029712557792664,0.1829771101474762,0.4603283703327179,0.0,0.0,0.0,25.42376518249512,25.0,3.078946828842163,-11156.7509765625,61.68063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,309.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2503514289855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002540748682804,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746520,293.1525573730469,297.1499938964844,293.1499938964844,0.0343194864690303,-1109.1468505859375,304.14923095703125,0.6937525868415833,0.092696763575077,0.0840082615613937,293.7558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.23260498046875,0.5589585900306702,0.050000000745058,0.0481783859431743,293.2403259277344,297.1499938964844,293.1499938964844,0.0537693053483963,-1110.829833984375,304.15594482421875,0.7531527876853943,0.1190647557377815,0.0840839520096778,293.1706237792969,297.1499938964844,293.1499938964844,0.1209465488791465,-2774.560302734375,304.1513671875,0.9251097440719604,0.2212662100791931,0.2101071625947952,293.318603515625,297.1499938964844,293.1499938964844,0.0050970846787095,-1736.4765625,299.5224609375,0.5589585900306702,0.050000000745058,0.2285375297069549,293.2327880859375,291.1499938964844,274.8500061035156,271.4955749511719,279.1514587402344,293.3187561035156,293.2330322265625,1.0,0.1807303726673126,0.661490261554718,0.661490261554718,0.3385097682476043,1.0,-0.7859483957290649,0.6029712557792664,0.1829771101474762,0.4603283703327179,0.0,0.0,0.0,25.42376518249512,25.0,3.078946828842163,-11156.7509765625,61.68063354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2625732421875,309.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2503514289855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002540748682804,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746580,293.149658203125,297.1499938964844,293.1499938964844,0.0346772149205207,-1115.1466064453125,304.1488952636719,0.6956322193145752,0.0932241007685661,0.0844686031341552,293.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.5594385862350464,0.050000000745058,0.048175174742937,293.2351989746094,297.1499938964844,293.1499938964844,0.0528574883937835,-1099.043212890625,304.1554870605469,0.7511060237884521,0.1178181022405624,0.0831985250115394,293.1682434082031,297.1499938964844,293.1499938964844,0.1208977028727531,-2773.7041015625,304.1510009765625,0.9257965087890624,0.221228688955307,0.2100578248500824,293.3168334960937,297.1499938964844,293.1499938964844,0.0050553521141409,-1723.8646240234375,299.477783203125,0.5594385862350464,0.050000000745058,0.2285222858190536,293.2333984375,291.1499938964844,274.8500061035156,271.4999389648437,279.15155029296875,293.3169860839844,293.2333374023437,1.0,0.1805540919303894,0.6616491079330444,0.6616491079330444,0.3383508920669555,1.0,-0.7853569984436035,0.6024972200393677,0.1828597635030746,0.4619942903518677,0.0,0.0,0.0,25.363319396972656,25.0,0.435541033744812,-11145.0283203125,61.51185989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,309.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2501348257064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000253855047049,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746640,293.149658203125,297.1499938964844,293.1499938964844,0.0346772149205207,-1115.1466064453125,304.1488952636719,0.6956322193145752,0.0932241007685661,0.0844686031341552,293.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.5594385862350464,0.050000000745058,0.048175174742937,293.2351989746094,297.1499938964844,293.1499938964844,0.0528574883937835,-1099.043212890625,304.1554870605469,0.7511060237884521,0.1178181022405624,0.0831985250115394,293.1682434082031,297.1499938964844,293.1499938964844,0.1208977028727531,-2773.7041015625,304.1510009765625,0.9257965087890624,0.221228688955307,0.2100578248500824,293.3168334960937,297.1499938964844,293.1499938964844,0.0050553521141409,-1723.8646240234375,299.477783203125,0.5594385862350464,0.050000000745058,0.2285222858190536,293.2333984375,291.1499938964844,274.8500061035156,271.4999389648437,279.15155029296875,293.3169860839844,293.2333374023437,1.0,0.1805540919303894,0.6616491079330444,0.6616491079330444,0.3383508920669555,1.0,-0.7853569984436035,0.6024972200393677,0.1828597635030746,0.4619942903518677,0.0,0.0,0.0,25.363319396972656,25.0,0.435541033744812,-11145.0283203125,61.51185989379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2432861328125,309.6383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2501348257064819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000253855047049,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746700,293.14825439453125,297.1499938964844,293.1499938964844,0.0348712354898452,-1118.400390625,304.14874267578125,0.6966012120246887,0.0935032814741134,0.0847133249044418,293.7281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.233154296875,0.5596681237220764,0.050000000745058,0.0481736436486244,293.2327880859375,297.1499938964844,293.1499938964844,0.0524221919476985,-1093.4346923828125,304.1552734375,0.7501165866851807,0.1172177121043205,0.0827726870775222,293.1670837402344,297.1499938964844,293.1499938964844,0.1208918765187263,-2773.62939453125,304.1508178710937,0.9261491894721984,0.2212253957986831,0.2100482583045959,293.31591796875,297.1499938964844,293.1499938964844,0.0050349980592727,-1717.7342529296875,299.4554443359375,0.5596681237220764,0.050000000745058,0.228515014052391,293.23309326171875,291.1499938964844,274.8500061035156,271.50213623046875,279.15155029296875,293.3160705566406,293.23291015625,1.0,0.1804760098457336,0.6617283225059509,0.6617283225059509,0.3382716476917267,1.0,-0.7851176857948303,0.6023041605949402,0.1828135251998901,0.4628346562385559,0.0,0.0,0.0,25.33527946472168,25.0,-0.6785472631454468,-11139.826171875,61.43883514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23406982421875,309.6307678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2500505447387695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002537695108912,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746760,293.1469116210937,297.1499938964844,293.1499938964844,0.0350749678909778,-1121.81591796875,304.1485900878906,0.6975873708724976,0.0937925353646278,0.0849674567580223,293.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2325439453125,0.559889554977417,0.050000000745058,0.0481721684336662,293.2304382324219,297.1499938964844,293.1499938964844,0.0519997701048851,-1088.0032958984375,304.15509033203125,0.7491470575332642,0.1166319027543068,0.0823574811220169,293.1659545898437,297.1499938964844,293.1499938964844,0.1208979189395904,-2773.779541015625,304.1506652832031,0.9265061616897584,0.2212324738502502,0.2100487500429153,293.3149719238281,297.1499938964844,293.1499938964844,0.0050149513408541,-1711.7083740234375,299.43310546875,0.559889554977417,0.050000000745058,0.2285080254077911,293.232421875,291.1499938964844,274.8500061035156,271.5043334960937,279.15155029296875,293.3151550292969,293.232177734375,1.0,0.1804046481847763,0.6618066430091858,0.6618066430091858,0.3381933569908142,1.0,-0.7849148511886597,0.6021395325660706,0.1827753335237503,0.4636716544628143,0.0,0.0,0.0,25.308752059936523,25.0,-1.6498373746871948,-11135.0849609375,61.37328338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,309.6234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2499818205833435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002536997781135,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746820,293.1443176269531,297.1499938964844,293.1499938964844,0.0355054400861263,-1129.0244140625,304.1483459472656,0.699593186378479,0.0943942815065383,0.0854979828000068,293.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.23052978515625,0.5603089332580566,0.050000000745058,0.0481693856418132,293.2260131835937,297.1499938964844,293.1499938964844,0.0511843040585517,-1077.5465087890625,304.1547546386719,0.7472485303878784,0.1154934167861938,0.0815518572926521,293.16375732421875,297.1499938964844,293.1499938964844,0.1209380030632019,-2774.609130859375,304.150390625,0.9272250533103944,0.22127166390419,0.2100744098424911,293.3131103515625,297.1499938964844,293.1499938964844,0.0049756364896893,-1699.9080810546875,299.38848876953125,0.5603089332580566,0.050000000745058,0.2284948229789734,293.2303161621094,291.1499938964844,274.8500061035156,271.5087280273437,279.1515197753906,293.31329345703125,293.2298889160156,1.0,0.180278405547142,0.6619579195976257,0.6619579195976257,0.3380420804023742,1.0,-0.7845964431762695,0.6018787026405334,0.1827177554368972,0.4653017520904541,0.0,0.0,0.0,25.259567260742188,25.0,-3.238938331604004,-11126.77734375,61.260353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,309.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498814314603805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000253597885603,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746880,293.1443176269531,297.1499938964844,293.1499938964844,0.0355054400861263,-1129.0244140625,304.1483459472656,0.699593186378479,0.0943942815065383,0.0854979828000068,293.6996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.23052978515625,0.5603089332580566,0.050000000745058,0.0481693856418132,293.2260131835937,297.1499938964844,293.1499938964844,0.0511843040585517,-1077.5465087890625,304.1547546386719,0.7472485303878784,0.1154934167861938,0.0815518572926521,293.16375732421875,297.1499938964844,293.1499938964844,0.1209380030632019,-2774.609130859375,304.150390625,0.9272250533103944,0.22127166390419,0.2100744098424911,293.3131103515625,297.1499938964844,293.1499938964844,0.0049756364896893,-1699.9080810546875,299.38848876953125,0.5603089332580566,0.050000000745058,0.2284948229789734,293.2303161621094,291.1499938964844,274.8500061035156,271.5087280273437,279.1515197753906,293.31329345703125,293.2298889160156,1.0,0.180278405547142,0.6619579195976257,0.6619579195976257,0.3380420804023742,1.0,-0.7845964431762695,0.6018787026405334,0.1827177554368972,0.4653017520904541,0.0,0.0,0.0,25.259567260742188,25.0,-3.238938331604004,-11126.77734375,61.260353088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2085876464844,309.6095275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498814314603805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000253597885603,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
746940,293.1419372558594,297.1499938964844,293.1499938964844,0.0359715931117534,-1136.67236328125,304.14813232421875,0.7016287446022034,0.0950243100523948,0.0860557034611702,293.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.22760009765625,0.5606911778450012,0.050000000745058,0.0481668561697006,293.2219543457031,297.1499938964844,293.1499938964844,0.0504037030041217,-1067.5693359375,304.15447998046875,0.7453897595405579,0.1143949702382087,0.0807760953903198,293.16168212890625,297.1499938964844,293.1499938964844,0.1210127025842666,-2776.09033203125,304.150146484375,0.927939772605896,0.2213434129953384,0.2101321965456009,293.3112487792969,297.1499938964844,293.1499938964844,0.0049371654167771,-1688.374267578125,299.3440246582031,0.5606911778450012,0.050000000745058,0.2284828275442123,293.2273254394531,291.1499938964844,274.8500061035156,271.5131225585937,279.1514587402344,293.3114013671875,293.226806640625,1.0,0.1801740080118179,0.6620983481407166,0.6620983481407166,0.337901622056961,1.0,-0.7843868136405945,0.6017032861709595,0.1826835423707962,0.4668335318565368,0.0,0.0,0.0,25.21587562561035,25.0,-4.354068756103516,-11120.0654296875,61.170936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,309.59686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498276531696319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535433159209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747000,293.1419372558594,297.1499938964844,293.1499938964844,0.0359715931117534,-1136.67236328125,304.14813232421875,0.7016287446022034,0.0950243100523948,0.0860557034611702,293.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.22760009765625,0.5606911778450012,0.050000000745058,0.0481668561697006,293.2219543457031,297.1499938964844,293.1499938964844,0.0504037030041217,-1067.5693359375,304.15447998046875,0.7453897595405579,0.1143949702382087,0.0807760953903198,293.16168212890625,297.1499938964844,293.1499938964844,0.1210127025842666,-2776.09033203125,304.150146484375,0.927939772605896,0.2213434129953384,0.2101321965456009,293.3112487792969,297.1499938964844,293.1499938964844,0.0049371654167771,-1688.374267578125,299.3440246582031,0.5606911778450012,0.050000000745058,0.2284828275442123,293.2273254394531,291.1499938964844,274.8500061035156,271.5131225585937,279.1514587402344,293.3114013671875,293.226806640625,1.0,0.1801740080118179,0.6620983481407166,0.6620983481407166,0.337901622056961,1.0,-0.7843868136405945,0.6017032861709595,0.1826835423707962,0.4668335318565368,0.0,0.0,0.0,25.21587562561035,25.0,-4.354068756103516,-11120.0654296875,61.170936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1937561035156,309.59686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498276531696319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535433159209,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747060,293.1397399902344,297.1499938964844,293.1499938964844,0.0364502556622028,-1144.662109375,304.14794921875,0.7036697268486023,0.0956752523779869,0.0866340845823288,293.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22412109375,0.5610332489013672,0.050000000745058,0.04816460236907,293.21826171875,297.1499938964844,293.1499938964844,0.0496488139033317,-1057.9471435546875,304.1542358398437,0.7435482144355774,0.1133268028497695,0.0800232738256454,293.1597595214844,297.1499938964844,293.1499938964844,0.1211145147681236,-2778.078125,304.1499328613281,0.9286368489265442,0.2214425206184387,0.2102172225713729,293.3094177246094,297.1499938964844,293.1499938964844,0.0048995171673595,-1677.0814208984375,299.2998046875,0.5610332489013672,0.050000000745058,0.2284721285104751,293.2237548828125,291.1499938964844,274.8500061035156,271.5175170898437,279.1513061523437,293.3095703125,293.2231750488281,1.0,0.180088609457016,0.6622238755226135,0.6622238755226135,0.3377761542797088,1.0,-0.7842641472816467,0.6015965342521667,0.1826675832271576,0.4682172238826751,0.0,0.0,0.0,25.177385330200195,25.0,-5.060202598571777,-11114.7822265625,61.10136795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,309.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498110681772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535264648031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747120,293.1397399902344,297.1499938964844,293.1499938964844,0.0364502556622028,-1144.662109375,304.14794921875,0.7036697268486023,0.0956752523779869,0.0866340845823288,293.6617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.22412109375,0.5610332489013672,0.050000000745058,0.04816460236907,293.21826171875,297.1499938964844,293.1499938964844,0.0496488139033317,-1057.9471435546875,304.1542358398437,0.7435482144355774,0.1133268028497695,0.0800232738256454,293.1597595214844,297.1499938964844,293.1499938964844,0.1211145147681236,-2778.078125,304.1499328613281,0.9286368489265442,0.2214425206184387,0.2102172225713729,293.3094177246094,297.1499938964844,293.1499938964844,0.0048995171673595,-1677.0814208984375,299.2998046875,0.5610332489013672,0.050000000745058,0.2284721285104751,293.2237548828125,291.1499938964844,274.8500061035156,271.5175170898437,279.1513061523437,293.3095703125,293.2231750488281,1.0,0.180088609457016,0.6622238755226135,0.6622238755226135,0.3377761542797088,1.0,-0.7842641472816467,0.6015965342521667,0.1826675832271576,0.4682172238826751,0.0,0.0,0.0,25.177385330200195,25.0,-5.060202598571777,-11114.7822265625,61.10136795043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,309.5856628417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498110681772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535264648031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
