time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747180,293.1377868652344,297.1499938964844,293.1499938964844,0.0368707962334156,-1152.927734375,304.14794921875,0.7056925296783447,0.0963396951556205,0.087226465344429,293.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2203063964844,0.5613322854042053,0.050000000745058,0.0481626354157924,293.21490478515625,297.1499938964844,293.1499938964844,0.0489118248224258,-1048.573974609375,304.154052734375,0.7417045831680298,0.112280748784542,0.0792874246835708,293.157958984375,297.1499938964844,293.1499938964844,0.1212367713451385,-2780.4443359375,304.1497497558594,0.9293036460876464,0.2215640842914581,0.2103248536586761,293.3076171875,297.1499938964844,293.1499938964844,0.0048624938353896,-1665.95361328125,299.255859375,0.5613322854042053,0.050000000745058,0.228462815284729,293.2199401855469,291.1499938964844,274.8500061035156,271.5219116210937,279.1511535644531,293.3077697753906,293.2193298339844,1.0,0.1800196170806884,0.6623310446739197,0.6623310446739197,0.3376689851284027,1.0,-0.7842077016830444,0.601542592048645,0.182665079832077,0.4694125056266784,0.0,0.0,0.0,25.143871307373047,25.0,-5.418767929077148,-11110.7451171875,61.04825973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,309.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498232126235962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535388048272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747240,293.1377868652344,297.1499938964844,293.1499938964844,0.0368707962334156,-1152.927734375,304.14794921875,0.7056925296783447,0.0963396951556205,0.087226465344429,293.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2203063964844,0.5613322854042053,0.050000000745058,0.0481626354157924,293.21490478515625,297.1499938964844,293.1499938964844,0.0489118248224258,-1048.573974609375,304.154052734375,0.7417045831680298,0.112280748784542,0.0792874246835708,293.157958984375,297.1499938964844,293.1499938964844,0.1212367713451385,-2780.4443359375,304.1497497558594,0.9293036460876464,0.2215640842914581,0.2103248536586761,293.3076171875,297.1499938964844,293.1499938964844,0.0048624938353896,-1665.95361328125,299.255859375,0.5613322854042053,0.050000000745058,0.228462815284729,293.2199401855469,291.1499938964844,274.8500061035156,271.5219116210937,279.1511535644531,293.3077697753906,293.2193298339844,1.0,0.1800196170806884,0.6623310446739197,0.6623310446739197,0.3376689851284027,1.0,-0.7842077016830444,0.601542592048645,0.182665079832077,0.4694125056266784,0.0,0.0,0.0,25.143871307373047,25.0,-5.418767929077148,-11110.7451171875,61.04825973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1697998046875,309.5759582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498232126235962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535388048272,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747300,293.1368713378906,297.1499938964844,293.1499938964844,0.0370701774954795,-1157.09375,304.14794921875,0.7066906690597534,0.0966750606894493,0.0875261351466178,293.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.21832275390625,0.5614647269248962,0.050000000745058,0.0481617674231529,293.21337890625,297.1499938964844,293.1499938964844,0.0485481694340705,-1043.95556640625,304.15399169921875,0.7407771348953247,0.111764095723629,0.0789244696497917,293.1571044921875,297.1499938964844,293.1499938964844,0.121303878724575,-2781.73681640625,304.1496887207031,0.929622232913971,0.2216320484876632,0.2103859782218933,293.3067321777344,297.1499938964844,293.1499938964844,0.0048443232662975,-1660.4805908203125,299.2340087890625,0.5614647269248962,0.050000000745058,0.2284586876630783,293.2179870605469,291.1499938964844,274.8500061035156,271.52410888671875,279.15106201171875,293.306884765625,293.21734619140625,1.0,0.1799906492233276,0.6623767614364624,0.6623767614364624,0.3376232385635376,1.0,-0.7841991782188416,0.601531445980072,0.1826677024364471,0.4699282050132751,0.0,0.0,0.0,25.128942489624023,25.0,-5.483184337615967,-11109.1474609375,61.02706146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,309.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498378753662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535536768846,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747360,293.1360168457031,297.1499938964844,293.1499938964844,0.0372684001922607,-1161.286376953125,304.1479797363281,0.7076777219772339,0.0970116183161735,0.0878271758556366,293.62554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.21636962890625,0.5615864396095276,0.050000000745058,0.048160970211029,293.2119140625,297.1499938964844,293.1499938964844,0.0481867417693138,-1039.3690185546875,304.1539306640625,0.7398443222045898,0.1112507656216621,0.0785640478134155,293.1562805175781,297.1499938964844,293.1499938964844,0.1213739216327667,-2783.08251953125,304.14959716796875,0.9299303293228148,0.2217040359973907,0.2104511260986328,293.3058776855469,297.1499938964844,293.1499938964844,0.004826093558222,-1654.97802734375,299.2122497558594,0.5615864396095276,0.050000000745058,0.2284549176692962,293.21600341796875,291.1499938964844,274.8500061035156,271.5262756347656,279.1509704589844,293.3060302734375,293.21539306640625,1.0,0.1799648404121399,0.6624173521995544,0.6624173521995544,0.3375826179981231,1.0,-0.7842006087303162,0.6015283465385437,0.1826722919940948,0.4703903794288635,0.0,0.0,0.0,25.115129470825195,25.0,-5.483724117279053,-11107.791015625,61.00883483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,309.5678405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2498568892478943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002535729727242,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747420,293.13446044921875,297.1499938964844,293.1499938964844,0.0376720577478408,-1169.680419921875,304.1479797363281,0.7096031904220581,0.09768558293581,0.088431142270565,293.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2125549316406,0.5617973208427429,0.050000000745058,0.0481595918536186,293.209228515625,297.1499938964844,293.1499938964844,0.0474681705236434,-1030.2593994140625,304.15380859375,0.7379570007324219,0.1102309226989746,0.0778489112854003,293.1547546386719,297.1499938964844,293.1499938964844,0.1215206459164619,-2785.890625,304.1495056152344,0.9305118918418884,0.2218579202890396,0.2105917334556579,293.3042297363281,297.1499938964844,293.1499938964844,0.0047898474149405,-1644.000244140625,299.1689453125,0.5617973208427429,0.050000000745058,0.2284483760595321,293.2121887207031,291.1499938964844,274.8500061035156,271.5306701660156,279.1507568359375,293.3043518066406,293.21160888671875,1.0,0.1799216568470001,0.662482500076294,0.662482500076294,0.3375175297260284,1.0,-0.7842265367507935,0.6015408039093018,0.1826857477426529,0.4711437523365021,0.0,0.0,0.0,25.0906925201416,25.0,-5.321639537811279,-11105.7177734375,60.98003005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,309.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2499048858880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002536216925363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747480,293.13446044921875,297.1499938964844,293.1499938964844,0.0376720577478408,-1169.680419921875,304.1479797363281,0.7096031904220581,0.09768558293581,0.088431142270565,293.6084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2125549316406,0.5617973208427429,0.050000000745058,0.0481595918536186,293.209228515625,297.1499938964844,293.1499938964844,0.0474681705236434,-1030.2593994140625,304.15380859375,0.7379570007324219,0.1102309226989746,0.0778489112854003,293.1547546386719,297.1499938964844,293.1499938964844,0.1215206459164619,-2785.890625,304.1495056152344,0.9305118918418884,0.2218579202890396,0.2105917334556579,293.3042297363281,297.1499938964844,293.1499938964844,0.0047898474149405,-1644.000244140625,299.1689453125,0.5617973208427429,0.050000000745058,0.2284483760595321,293.2121887207031,291.1499938964844,274.8500061035156,271.5306701660156,279.1507568359375,293.3043518066406,293.21160888671875,1.0,0.1799216568470001,0.662482500076294,0.662482500076294,0.3375175297260284,1.0,-0.7842265367507935,0.6015408039093018,0.1826857477426529,0.4711437523365021,0.0,0.0,0.0,25.0906925201416,25.0,-5.321639537811279,-11105.7177734375,60.98003005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1533508300781,309.5611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2499048858880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002536216925363,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747540,293.1330871582031,297.1499938964844,293.1499938964844,0.0380801148712635,-1178.043212890625,304.1479797363281,0.7114328145980835,0.0983570739626884,0.0890341401100158,293.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2089538574219,0.5619654059410095,0.050000000745058,0.0481584966182708,293.2068786621094,297.1499938964844,293.1499938964844,0.0467518493533134,-1021.1882934570312,304.1537475585937,0.7360332012176514,0.1092166900634765,0.077138677239418,293.15338134765625,297.1499938964844,293.1499938964844,0.1216730400919914,-2788.794921875,304.1494140625,0.9310438632965088,0.2220226526260376,0.2107436656951904,293.3026733398437,297.1499938964844,293.1499938964844,0.00475406460464,-1633.1090087890625,299.1259765625,0.5619654059410095,0.050000000745058,0.2284431755542755,293.2086181640625,291.1499938964844,274.8500061035156,271.5350646972656,279.15057373046875,293.30279541015625,293.20806884765625,1.0,0.1798883378505706,0.6625261306762695,0.6625261306762695,0.3374738693237304,1.0,-0.7842726707458496,0.6015697717666626,0.1827028691768646,0.4716700911521911,0.0,0.0,0.0,25.070350646972656,25.0,-4.977470874786377,-11104.3720703125,60.95968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,309.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2499619126319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002536795509513,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747600,293.1330871582031,297.1499938964844,293.1499938964844,0.0380801148712635,-1178.043212890625,304.1479797363281,0.7114328145980835,0.0983570739626884,0.0890341401100158,293.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2089538574219,0.5619654059410095,0.050000000745058,0.0481584966182708,293.2068786621094,297.1499938964844,293.1499938964844,0.0467518493533134,-1021.1882934570312,304.1537475585937,0.7360332012176514,0.1092166900634765,0.077138677239418,293.15338134765625,297.1499938964844,293.1499938964844,0.1216730400919914,-2788.794921875,304.1494140625,0.9310438632965088,0.2220226526260376,0.2107436656951904,293.3026733398437,297.1499938964844,293.1499938964844,0.00475406460464,-1633.1090087890625,299.1259765625,0.5619654059410095,0.050000000745058,0.2284431755542755,293.2086181640625,291.1499938964844,274.8500061035156,271.5350646972656,279.15057373046875,293.30279541015625,293.20806884765625,1.0,0.1798883378505706,0.6625261306762695,0.6625261306762695,0.3374738693237304,1.0,-0.7842726707458496,0.6015697717666626,0.1827028691768646,0.4716700911521911,0.0,0.0,0.0,25.070350646972656,25.0,-4.977470874786377,-11104.3720703125,60.95968627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,309.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2499619126319885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002536795509513,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747660,293.1319274902344,297.1499938964844,293.1499938964844,0.0384920425713062,-1186.303955078125,304.14794921875,0.7131685018539429,0.0990227907896041,0.0896328687667846,293.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2056579589844,0.5620947480201721,0.050000000745058,0.0481576547026634,293.20477294921875,297.1499938964844,293.1499938964844,0.0460347011685371,-1012.1138916015624,304.1536865234375,0.7340689301490784,0.1082049235701561,0.0764308422803878,293.152099609375,297.1499938964844,293.1499938964844,0.1218278184533119,-2791.732666015625,304.1493530273437,0.9315279126167296,0.222195565700531,0.2109041363000869,293.3012084960937,297.1499938964844,293.1499938964844,0.0047184815630316,-1622.21728515625,299.0834045410156,0.5620947480201721,0.050000000745058,0.2284391820430755,293.20538330078125,291.1499938964844,274.8500061035156,271.5394592285156,279.1503601074219,293.30133056640625,293.20489501953125,1.0,0.1798630058765411,0.6625504493713379,0.6625504493713379,0.3374495506286621,1.0,-0.7843285799026489,0.6016067862510681,0.1827217638492584,0.4719919860363006,0.0,0.0,0.0,25.05369758605957,25.0,-4.499172687530518,-11103.6015625,60.945709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,309.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2500230967998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002537416585255,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747720,293.1319274902344,297.1499938964844,293.1499938964844,0.0384920425713062,-1186.303955078125,304.14794921875,0.7131685018539429,0.0990227907896041,0.0896328687667846,293.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2056579589844,0.5620947480201721,0.050000000745058,0.0481576547026634,293.20477294921875,297.1499938964844,293.1499938964844,0.0460347011685371,-1012.1138916015624,304.1536865234375,0.7340689301490784,0.1082049235701561,0.0764308422803878,293.152099609375,297.1499938964844,293.1499938964844,0.1218278184533119,-2791.732666015625,304.1493530273437,0.9315279126167296,0.222195565700531,0.2109041363000869,293.3012084960937,297.1499938964844,293.1499938964844,0.0047184815630316,-1622.21728515625,299.0834045410156,0.5620947480201721,0.050000000745058,0.2284391820430755,293.20538330078125,291.1499938964844,274.8500061035156,271.5394592285156,279.1503601074219,293.30133056640625,293.20489501953125,1.0,0.1798630058765411,0.6625504493713379,0.6625504493713379,0.3374495506286621,1.0,-0.7843285799026489,0.6016067862510681,0.1827217638492584,0.4719919860363006,0.0,0.0,0.0,25.05369758605957,25.0,-4.499172687530518,-11103.6015625,60.945709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435241699219,309.552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2500230967998504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002537416585255,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0392420105636119,-1194.269775390625,304.1473388671875,0.7148211002349854,0.0996821597218513,0.0902261063456535,293.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2027587890625,0.5621914863586426,0.050000000745058,0.0481570288538932,293.20294189453125,297.1499938964844,293.1499938964844,0.0453145913779735,-1003.0072631835938,304.1536560058594,0.7320634722709656,0.107192724943161,0.0757234245538711,293.1509704589844,297.1499938964844,293.1499938964844,0.1219827309250831,-2794.66259765625,304.1493225097656,0.9319697618484496,0.22237429022789,0.2110707759857177,293.2998352050781,297.1499938964844,293.1499938964844,0.0046830833889544,-1611.320068359375,299.0411071777344,0.5621914863586426,0.050000000745058,0.2284362018108368,293.2024841308594,291.1499938964844,274.8500061035156,271.5438232421875,279.1501770019531,293.2999572753906,293.2020874023437,1.0,0.1798437088727951,0.6625585556030273,0.6625585556030273,0.3374414443969726,1.0,-0.7843871712684631,0.6016461849212646,0.1827410161495208,0.4721417129039764,0.0,0.0,0.0,25.040096282958984,25.0,-3.936098575592041,-11103.2548828125,60.93621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405944824219,309.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.250084787607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002538042608648,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0392420105636119,-1194.269775390625,304.1473388671875,0.7148211002349854,0.0996821597218513,0.0902261063456535,293.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2027587890625,0.5621914863586426,0.050000000745058,0.0481570288538932,293.20294189453125,297.1499938964844,293.1499938964844,0.0453145913779735,-1003.0072631835938,304.1536560058594,0.7320634722709656,0.107192724943161,0.0757234245538711,293.1509704589844,297.1499938964844,293.1499938964844,0.1219827309250831,-2794.66259765625,304.1493225097656,0.9319697618484496,0.22237429022789,0.2110707759857177,293.2998352050781,297.1499938964844,293.1499938964844,0.0046830833889544,-1611.320068359375,299.0411071777344,0.5621914863586426,0.050000000745058,0.2284362018108368,293.2024841308594,291.1499938964844,274.8500061035156,271.5438232421875,279.1501770019531,293.2999572753906,293.2020874023437,1.0,0.1798437088727951,0.6625585556030273,0.6625585556030273,0.3374414443969726,1.0,-0.7843871712684631,0.6016461849212646,0.1827410161495208,0.4721417129039764,0.0,0.0,0.0,25.040096282958984,25.0,-3.936098575592041,-11103.2548828125,60.93621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1405944824219,309.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.250084787607193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002538042608648,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.039666973054409,-1198.2325439453125,304.1470642089844,0.7156191468238831,0.1000091806054115,0.0905206128954887,293.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.20147705078125,0.5622286200523376,0.050000000745058,0.0481567867100238,293.2020874023437,297.1499938964844,293.1499938964844,0.0449527613818645,-998.4324951171876,304.1536560058594,0.7310442328453064,0.1066861450672149,0.0753693804144859,293.15045166015625,297.1499938964844,293.1499938964844,0.1220596730709075,-2796.113525390625,304.1492919921875,0.9321762323379515,0.2224656641483307,0.2111561894416809,293.2991943359375,297.1499938964844,293.1499938964844,0.0046654539182782,-1605.86767578125,299.0201110839844,0.5622286200523376,0.050000000745058,0.2284350544214248,293.20123291015625,291.1499938964844,274.8500061035156,271.5460205078125,279.1501159667969,293.29931640625,293.2008361816406,1.0,0.1798361986875534,0.6625574827194214,0.6625574827194214,0.337442547082901,1.0,-0.7844166159629822,0.6016656160354614,0.1827509850263595,0.4721642434597015,0.0,0.0,0.0,25.034433364868164,25.0,-3.631752014160156,-11103.23046875,60.93300628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,309.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2501148283481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002538347325753,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0399584732949733,-1202.4119873046875,304.1470947265625,0.7163986563682556,0.100333422422409,0.090812936425209,293.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2002868652344,0.5622596144676208,0.050000000745058,0.0481565855443477,293.2013244628906,297.1499938964844,293.1499938964844,0.0445900969207286,-993.8477783203124,304.1536560058594,0.7300156950950623,0.1061798706650734,0.0750154107809066,293.14996337890625,297.1499938964844,293.1499938964844,0.1221361383795738,-2797.552978515625,304.1492919921875,0.9323747158050536,0.2225583493709564,0.2112428247928619,293.298583984375,297.1499938964844,293.1499938964844,0.0046479101292788,-1600.42578125,298.99920654296875,0.5622596144676208,0.050000000745058,0.2284341007471084,293.2000732421875,291.1499938964844,274.8500061035156,271.5482177734375,279.1500244140625,293.2986755371094,293.1997375488281,1.0,0.1798298209905624,0.6625536680221558,0.6625536680221558,0.3374463319778442,1.0,-0.7844451665878296,0.6016843914985657,0.1827608197927475,0.4721587300300598,0.0,0.0,0.0,25.02941131591797,25.0,-3.3206613063812256,-11103.28125,60.9305305480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,309.5474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2501438856124878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002538642438594,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748020,293.12945556640625,297.1499938964844,293.1499938964844,0.0404245257377624,-1210.3214111328125,304.14727783203125,0.717905580997467,0.1009739488363266,0.0913903340697288,293.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.19830322265625,0.5623058080673218,0.050000000745058,0.0481562875211238,293.1999206542969,297.1499938964844,293.1499938964844,0.0438636094331741,-984.6638793945312,304.1536560058594,0.7279358506202698,0.1051699966192245,0.0743089690804481,293.1490478515625,297.1499938964844,293.1499938964844,0.1222875267267227,-2800.39501953125,304.1492614746094,0.9327525496482848,0.2227475047111511,0.211419865489006,293.29742431640625,297.1499938964844,293.1499938964844,0.0046128523536026,-1589.5008544921875,298.9576416015625,0.5623058080673218,0.050000000745058,0.228432685136795,293.1981201171875,291.1499938964844,274.8500061035156,271.5526123046875,279.1499328613281,293.2975158691406,293.1978454589844,1.0,0.1798200607299804,0.6625396013259888,0.6625396013259888,0.3374603986740112,1.0,-0.7845007181167603,0.6017202138900757,0.1827805489301681,0.4720816612243652,0.0,0.0,0.0,25.02106094360352,25.0,-2.70119571685791,-11103.5908203125,60.92759323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,309.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2501979470252991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539191336836,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748080,293.12945556640625,297.1499938964844,293.1499938964844,0.0404245257377624,-1210.3214111328125,304.14727783203125,0.717905580997467,0.1009739488363266,0.0913903340697288,293.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.19830322265625,0.5623058080673218,0.050000000745058,0.0481562875211238,293.1999206542969,297.1499938964844,293.1499938964844,0.0438636094331741,-984.6638793945312,304.1536560058594,0.7279358506202698,0.1051699966192245,0.0743089690804481,293.1490478515625,297.1499938964844,293.1499938964844,0.1222875267267227,-2800.39501953125,304.1492614746094,0.9327525496482848,0.2227475047111511,0.211419865489006,293.29742431640625,297.1499938964844,293.1499938964844,0.0046128523536026,-1589.5008544921875,298.9576416015625,0.5623058080673218,0.050000000745058,0.228432685136795,293.1981201171875,291.1499938964844,274.8500061035156,271.5526123046875,279.1499328613281,293.2975158691406,293.1978454589844,1.0,0.1798200607299804,0.6625396013259888,0.6625396013259888,0.3374603986740112,1.0,-0.7845007181167603,0.6017202138900757,0.1827805489301681,0.4720816612243652,0.0,0.0,0.0,25.02106094360352,25.0,-2.70119571685791,-11103.5908203125,60.92759323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381225585937,309.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2501979470252991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539191336836,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748140,293.12890625,297.1499938964844,293.1499938964844,0.0408926419913768,-1218.0341796875,304.1473999023437,0.7193571329116821,0.1016061305999755,0.091959960758686,293.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1967163085937,0.5623365640640259,0.050000000745058,0.048156090080738,293.1986389160156,297.1499938964844,293.1499938964844,0.0431387312710285,-975.4996948242188,304.15362548828125,0.725835919380188,0.1041678637266159,0.0736070275306701,293.1482238769531,297.1499938964844,293.1499938964844,0.1224371045827865,-2803.1943359375,304.1492614746094,0.9331130385398864,0.2229412943124771,0.2116014510393142,293.2963562011719,297.1499938964844,293.1499938964844,0.0045778080821037,-1578.517822265625,298.9163818359375,0.5623365640640259,0.050000000745058,0.2284317463636398,293.1965637207031,291.1499938964844,274.8500061035156,271.5569763183594,279.1498413085937,293.29644775390625,293.19635009765625,1.0,0.1798135042190551,0.6625185608863831,0.6625185608863831,0.3374814093112945,1.0,-0.7845584750175476,0.6017576456069946,0.1828008443117141,0.4719324707984924,0.0,0.0,0.0,25.0142765045166,25.0,-2.1241843700408936,-11104.146484375,60.92707443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,309.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2502460181713104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539678825996,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748200,293.12890625,297.1499938964844,293.1499938964844,0.0408926419913768,-1218.0341796875,304.1473999023437,0.7193571329116821,0.1016061305999755,0.091959960758686,293.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1967163085937,0.5623365640640259,0.050000000745058,0.048156090080738,293.1986389160156,297.1499938964844,293.1499938964844,0.0431387312710285,-975.4996948242188,304.15362548828125,0.725835919380188,0.1041678637266159,0.0736070275306701,293.1482238769531,297.1499938964844,293.1499938964844,0.1224371045827865,-2803.1943359375,304.1492614746094,0.9331130385398864,0.2229412943124771,0.2116014510393142,293.2963562011719,297.1499938964844,293.1499938964844,0.0045778080821037,-1578.517822265625,298.9163818359375,0.5623365640640259,0.050000000745058,0.2284317463636398,293.1965637207031,291.1499938964844,274.8500061035156,271.5569763183594,279.1498413085937,293.29644775390625,293.19635009765625,1.0,0.1798135042190551,0.6625185608863831,0.6625185608863831,0.3374814093112945,1.0,-0.7845584750175476,0.6017576456069946,0.1828008443117141,0.4719324707984924,0.0,0.0,0.0,25.0142765045166,25.0,-2.1241843700408936,-11104.146484375,60.92707443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,309.5464172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2502460181713104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002539678825996,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748260,293.12847900390625,297.1499938964844,293.1499938964844,0.0413581728935241,-1225.6329345703125,304.1474914550781,0.7207634449005127,0.1022304072976112,0.0925226658582687,293.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1954650878906,0.5623565912246704,0.050000000745058,0.0481559596955776,293.19744873046875,297.1499938964844,293.1499938964844,0.0424201115965843,-966.4124145507812,304.15362548828125,0.7237280607223511,0.1031794473528862,0.0729133859276771,293.1474609375,297.1499938964844,293.1499938964844,0.1225853040814399,-2805.960693359375,304.1492614746094,0.9334625601768494,0.2231389433145523,0.2117868959903717,293.2953491210937,297.1499938964844,293.1499938964844,0.0045428583398461,-1567.508056640625,298.8753967285156,0.5623565912246704,0.050000000745058,0.2284311354160308,293.19537353515625,291.1499938964844,274.8500061035156,271.5613708496094,279.1497802734375,293.2954406738281,293.1951904296875,1.0,0.1798095256090164,0.6624919176101685,0.6624919176101685,0.3375080823898315,1.0,-0.7846229672431946,0.6018003821372986,0.182822585105896,0.4717246294021606,0.0,0.0,0.0,25.00847816467285,25.0,-1.622339129447937,-11104.9189453125,60.92887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385498046875,309.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2502881288528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002540106070227,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748320,293.12847900390625,297.1499938964844,293.1499938964844,0.0413581728935241,-1225.6329345703125,304.1474914550781,0.7207634449005127,0.1022304072976112,0.0925226658582687,293.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1954650878906,0.5623565912246704,0.050000000745058,0.0481559596955776,293.19744873046875,297.1499938964844,293.1499938964844,0.0424201115965843,-966.4124145507812,304.15362548828125,0.7237280607223511,0.1031794473528862,0.0729133859276771,293.1474609375,297.1499938964844,293.1499938964844,0.1225853040814399,-2805.960693359375,304.1492614746094,0.9334625601768494,0.2231389433145523,0.2117868959903717,293.2953491210937,297.1499938964844,293.1499938964844,0.0045428583398461,-1567.508056640625,298.8753967285156,0.5623565912246704,0.050000000745058,0.2284311354160308,293.19537353515625,291.1499938964844,274.8500061035156,271.5613708496094,279.1497802734375,293.2954406738281,293.1951904296875,1.0,0.1798095256090164,0.6624919176101685,0.6624919176101685,0.3375080823898315,1.0,-0.7846229672431946,0.6018003821372986,0.182822585105896,0.4717246294021606,0.0,0.0,0.0,25.00847816467285,25.0,-1.622339129447937,-11104.9189453125,60.92887878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385498046875,309.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2502881288528442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002540106070227,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748380,293.1281433105469,297.1499938964844,293.1499938964844,0.0418153293430805,-1233.088623046875,304.1475524902344,0.7221274375915527,0.1028449982404708,0.0930770188570022,293.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.19451904296875,0.5623694658279419,0.050000000745058,0.048155877739191,293.1962890625,297.1499938964844,293.1499938964844,0.0417153015732765,-957.4959106445312,304.1535949707031,0.7216325402259827,0.1022156551480293,0.0722348019480705,293.14678955078125,297.1499938964844,293.1499938964844,0.1227323114871978,-2808.698974609375,304.1492614746094,0.9338058829307556,0.2233398556709289,0.2119756788015365,293.29443359375,297.1499938964844,293.1499938964844,0.0045081139542162,-1556.5106201171875,298.83465576171875,0.5623694658279419,0.050000000745058,0.2284307479858398,293.1944580078125,291.1499938964844,274.8500061035156,271.5657653808594,279.14971923828125,293.2945251464844,293.1943359375,1.0,0.1798080503940582,0.6624608039855957,0.6624608039855957,0.3375392258167267,1.0,-0.7846998572349548,0.6018527150154114,0.1828471571207046,0.4714723527431488,0.0,0.0,0.0,25.003297805786133,25.0,-1.2250710725784302,-11105.90625,60.933326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13934326171875,309.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2503242492675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002540472778491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748440,293.1281433105469,297.1499938964844,293.1499938964844,0.0418153293430805,-1233.088623046875,304.1475524902344,0.7221274375915527,0.1028449982404708,0.0930770188570022,293.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.19451904296875,0.5623694658279419,0.050000000745058,0.048155877739191,293.1962890625,297.1499938964844,293.1499938964844,0.0417153015732765,-957.4959106445312,304.1535949707031,0.7216325402259827,0.1022156551480293,0.0722348019480705,293.14678955078125,297.1499938964844,293.1499938964844,0.1227323114871978,-2808.698974609375,304.1492614746094,0.9338058829307556,0.2233398556709289,0.2119756788015365,293.29443359375,297.1499938964844,293.1499938964844,0.0045081139542162,-1556.5106201171875,298.83465576171875,0.5623694658279419,0.050000000745058,0.2284307479858398,293.1944580078125,291.1499938964844,274.8500061035156,271.5657653808594,279.14971923828125,293.2945251464844,293.1943359375,1.0,0.1798080503940582,0.6624608039855957,0.6624608039855957,0.3375392258167267,1.0,-0.7846998572349548,0.6018527150154114,0.1828471571207046,0.4714723527431488,0.0,0.0,0.0,25.003297805786133,25.0,-1.2250710725784302,-11105.90625,60.933326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13934326171875,309.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2503242492675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002540472778491,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748500,293.12799072265625,297.1499938964844,293.1499938964844,0.0420406050980091,-1236.7608642578125,304.1475830078125,0.7227957844734192,0.1031485721468925,0.0933507084846496,293.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.19415283203125,0.5623754262924194,0.050000000745058,0.048155840486288,293.1956481933594,297.1499938964844,293.1499938964844,0.0413733050227165,-953.167724609375,304.153564453125,0.7206056714057922,0.1017517521977424,0.0719060003757476,293.146484375,297.1499938964844,293.1499938964844,0.1228056252002716,-2810.0625,304.1492614746094,0.9339787364006042,0.2234416007995605,0.2120712697505951,293.29400634765625,297.1499938964844,293.1499938964844,0.0044907988049089,-1551.01220703125,298.8143615722656,0.5623754262924194,0.050000000745058,0.2284305691719055,293.194091796875,291.1499938964844,274.8500061035156,271.56793212890625,279.1496887207031,293.2940673828125,293.1939697265625,1.0,0.1798083186149597,0.6624440550804138,0.6624440550804138,0.3375559747219085,1.0,-0.7847481369972229,0.6018863916397095,0.1828617602586746,0.4713366031646728,0.0,0.0,0.0,25.00068092346192,25.0,-1.0792372226715088,-11106.509765625,60.93697738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13983154296875,309.5473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2503402531147003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002540635177865,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748560,293.1278686523437,297.1499938964844,293.1499938964844,0.0422643646597862,-1240.40771484375,304.1476135253906,0.7234593033790588,0.1034506037831306,0.0936227366328239,293.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1938171386719,0.5623834133148193,0.050000000745058,0.0481557883322238,293.1949768066406,297.1499938964844,293.1499938964844,0.0410425961017608,-948.9815063476562,304.15350341796875,0.7196075916290283,0.1013065204024314,0.0715882256627082,293.14617919921875,297.1499938964844,293.1499938964844,0.1228792443871498,-2811.431396484375,304.1492614746094,0.9341564178466796,0.22354456782341,0.2121677994728088,293.2935791015625,297.1499938964844,293.1499938964844,0.0044735134579241,-1545.5133056640625,298.7940979003906,0.5623834133148193,0.050000000745058,0.2284303307533264,293.1937561035156,291.1499938964844,274.8500061035156,271.57012939453125,279.1496887207031,293.2936706542969,293.1936340332031,1.0,0.1798093467950821,0.6624268293380737,0.6624268293380737,0.3375731706619262,1.0,-0.7848087549209595,0.6019294857978821,0.1828792542219162,0.4711997210979461,0.0,0.0,0.0,24.99775695800781,25.0,-0.9784306883811952,-11107.22265625,60.94203186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1402893066406,309.547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2503553032875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002540788264013,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748620,293.127685546875,297.1499938964844,293.1499938964844,0.0427088290452957,-1247.6514892578125,304.1476745605469,0.7247811555862427,0.1040508598089218,0.0941629856824874,293.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1931457519531,0.5624113082885742,0.050000000745058,0.0481556095182895,293.19342041015625,297.1499938964844,293.1499938964844,0.0404304228723049,-941.225830078125,304.1533508300781,0.7177472114562988,0.1004891619086265,0.0709990337491035,293.1456298828125,297.1499938964844,293.1499938964844,0.1230290904641151,-2814.2177734375,304.1492614746094,0.934536635875702,0.2237546294927597,0.2123644798994064,293.29278564453125,297.1499938964844,293.1499938964844,0.0044390810653567,-1534.5352783203125,298.7536926269531,0.5624113082885742,0.050000000745058,0.2284294813871383,293.1930847167969,291.1499938964844,274.8500061035156,271.57452392578125,279.149658203125,293.2928466796875,293.1929626464844,1.0,0.179814264178276,0.6623919606208801,0.6623919606208801,0.3376080095767975,1.0,-0.7849847674369812,0.6020575761795044,0.1829271912574768,0.4709377288818359,0.0,0.0,0.0,24.99030113220215,25.0,-0.9555676579475404,-11109.1015625,60.95810317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410827636719,309.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2503842115402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002541081630624,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748680,293.127685546875,297.1499938964844,293.1499938964844,0.0427088290452957,-1247.6514892578125,304.1476745605469,0.7247811555862427,0.1040508598089218,0.0941629856824874,293.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1931457519531,0.5624113082885742,0.050000000745058,0.0481556095182895,293.19342041015625,297.1499938964844,293.1499938964844,0.0404304228723049,-941.225830078125,304.1533508300781,0.7177472114562988,0.1004891619086265,0.0709990337491035,293.1456298828125,297.1499938964844,293.1499938964844,0.1230290904641151,-2814.2177734375,304.1492614746094,0.934536635875702,0.2237546294927597,0.2123644798994064,293.29278564453125,297.1499938964844,293.1499938964844,0.0044390810653567,-1534.5352783203125,298.7536926269531,0.5624113082885742,0.050000000745058,0.2284294813871383,293.1930847167969,291.1499938964844,274.8500061035156,271.57452392578125,279.149658203125,293.2928466796875,293.1929626464844,1.0,0.179814264178276,0.6623919606208801,0.6623919606208801,0.3376080095767975,1.0,-0.7849847674369812,0.6020575761795044,0.1829271912574768,0.4709377288818359,0.0,0.0,0.0,24.99030113220215,25.0,-0.9555676579475404,-11109.1015625,60.95810317993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410827636719,309.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2503842115402221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002541081630624,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748740,293.1275329589844,297.1499938964844,293.1499938964844,0.0431504249572753,-1254.8509521484375,304.147705078125,0.7261014580726624,0.1046456173062324,0.094698391854763,293.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1923217773437,0.5624582171440125,0.050000000745058,0.0481553077697753,293.1914978027344,297.1499938964844,293.1499938964844,0.0399141460657119,-934.4283447265624,304.1531066894531,0.7161136269569397,0.0997791290283203,0.0704831406474113,293.1451110839844,297.1499938964844,293.1499938964844,0.1231846734881401,-2817.1142578125,304.1492614746094,0.9349556565284728,0.223969966173172,0.2125661969184875,293.2920227050781,297.1499938964844,293.1499938964844,0.0044048908166587,-1523.61328125,298.7133483886719,0.5624582171440125,0.050000000745058,0.2284280508756637,293.1922302246094,291.1499938964844,274.8500061035156,271.5788879394531,279.149658203125,293.2921142578125,293.19207763671875,1.0,0.1798240095376968,0.6623564958572388,0.6623564958572388,0.3376435041427612,1.0,-0.7852481007575989,0.6022510528564453,0.1829970628023147,0.470706969499588,0.0,0.0,0.0,24.98043441772461,25.0,-1.2062263488769531,-11111.6337890625,60.98387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,309.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2504145801067352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002541389549151,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748800,293.1275329589844,297.1499938964844,293.1499938964844,0.0431504249572753,-1254.8509521484375,304.147705078125,0.7261014580726624,0.1046456173062324,0.094698391854763,293.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1923217773437,0.5624582171440125,0.050000000745058,0.0481553077697753,293.1914978027344,297.1499938964844,293.1499938964844,0.0399141460657119,-934.4283447265624,304.1531066894531,0.7161136269569397,0.0997791290283203,0.0704831406474113,293.1451110839844,297.1499938964844,293.1499938964844,0.1231846734881401,-2817.1142578125,304.1492614746094,0.9349556565284728,0.223969966173172,0.2125661969184875,293.2920227050781,297.1499938964844,293.1499938964844,0.0044048908166587,-1523.61328125,298.7133483886719,0.5624582171440125,0.050000000745058,0.2284280508756637,293.1922302246094,291.1499938964844,274.8500061035156,271.5788879394531,279.149658203125,293.2921142578125,293.19207763671875,1.0,0.1798240095376968,0.6623564958572388,0.6623564958572388,0.3376435041427612,1.0,-0.7852481007575989,0.6022510528564453,0.1829970628023147,0.470706969499588,0.0,0.0,0.0,24.98043441772461,25.0,-1.2062263488769531,-11111.6337890625,60.98387145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415100097656,309.54742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2504145801067352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002541389549151,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748860,293.1274719238281,297.1499938964844,293.1499938964844,0.0435887910425663,-1262.003662109375,304.1477355957031,0.7274225354194641,0.1052317768335342,0.0952267274260521,293.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.191162109375,0.5625305771827698,0.050000000745058,0.048154842108488,293.1891784667969,297.1499938964844,293.1499938964844,0.0394190140068531,-928.7841186523438,304.15289306640625,0.7147507071495056,0.0991985574364662,0.0700490996241569,293.1446533203125,297.1499938964844,293.1499938964844,0.1233475804328918,-2820.154052734375,304.14923095703125,0.9354203939437866,0.2241879999637603,0.2127709835767746,293.29132080078125,297.1499938964844,293.1499938964844,0.0043709874153137,-1512.7764892578125,298.6729431152344,0.5625305771827698,0.050000000745058,0.2284258306026458,293.1910095214844,291.1499938964844,274.8444519042969,271.579345703125,279.1488342285156,293.2913818359375,293.1907653808594,1.0,0.1798395067453384,0.6622098088264465,0.6622098088264465,0.3377901911735534,1.0,-0.7856038212776184,0.6023766994476318,0.1832271218299865,0.4704633057117462,0.0,0.0,0.0,24.968360900878903,25.0,-1.8458237648010247,-11115.1279296875,61.02033996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,309.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2504505813121795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002541754802223,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
748920,293.1274719238281,297.1499938964844,293.1499938964844,0.0435887910425663,-1262.003662109375,304.1477355957031,0.7274225354194641,0.1052317768335342,0.0952267274260521,293.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.191162109375,0.5625305771827698,0.050000000745058,0.048154842108488,293.1891784667969,297.1499938964844,293.1499938964844,0.0394190140068531,-928.7841186523438,304.15289306640625,0.7147507071495056,0.0991985574364662,0.0700490996241569,293.1446533203125,297.1499938964844,293.1499938964844,0.1233475804328918,-2820.154052734375,304.14923095703125,0.9354203939437866,0.2241879999637603,0.2127709835767746,293.29132080078125,297.1499938964844,293.1499938964844,0.0043709874153137,-1512.7764892578125,298.6729431152344,0.5625305771827698,0.050000000745058,0.2284258306026458,293.1910095214844,291.1499938964844,274.8444519042969,271.579345703125,279.1488342285156,293.2913818359375,293.1907653808594,1.0,0.1798395067453384,0.6622098088264465,0.6622098088264465,0.3377901911735534,1.0,-0.7856038212776184,0.6023766994476318,0.1832271218299865,0.4704633057117462,0.0,0.0,0.0,24.968360900878903,25.0,-1.8458237648010247,-11115.1279296875,61.02033996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1413269042969,309.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2504505813121795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002541754802223,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
