time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748980,293.12744140625,297.1499938964844,293.1499938964844,0.0440256968140602,-1269.145263671875,304.14776611328125,0.7287715673446655,0.1058097183704376,0.0957467705011367,293.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.189208984375,0.5626570582389832,0.050000000745058,0.0481540225446224,293.1859741210937,297.1499938964844,293.1499938964844,0.0388549119234085,-925.0803833007812,304.1528625488281,0.7139123678207397,0.0988528877496719,0.0697599872946739,293.14422607421875,297.1499938964844,293.1499938964844,0.1235225573182106,-2823.433837890625,304.1492004394531,0.9359747171401978,0.2244087904691696,0.212977647781372,293.29058837890625,297.1499938964844,293.1499938964844,0.0043374942615628,-1502.0919189453125,298.6322937011719,0.5626570582389832,0.050000000745058,0.2284219563007354,293.1889953613281,291.1499938964844,274.8283386230469,271.57232666015625,279.1470642089844,293.2906494140625,293.1885986328125,1.0,0.1798631995916366,0.6618296504020691,0.6618296504020691,0.3381703495979309,1.0,-0.7861232757568359,0.6023192405700684,0.1838040053844452,0.4701623320579529,0.0,0.0,0.0,24.951284408569336,25.0,-3.0659000873565674,-11120.078125,61.07434844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,309.5433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2504986822605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002542243164498,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749040,293.12744140625,297.1499938964844,293.1499938964844,0.0440256968140602,-1269.145263671875,304.14776611328125,0.7287715673446655,0.1058097183704376,0.0957467705011367,293.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.189208984375,0.5626570582389832,0.050000000745058,0.0481540225446224,293.1859741210937,297.1499938964844,293.1499938964844,0.0388549119234085,-925.0803833007812,304.1528625488281,0.7139123678207397,0.0988528877496719,0.0697599872946739,293.14422607421875,297.1499938964844,293.1499938964844,0.1235225573182106,-2823.433837890625,304.1492004394531,0.9359747171401978,0.2244087904691696,0.212977647781372,293.29058837890625,297.1499938964844,293.1499938964844,0.0043374942615628,-1502.0919189453125,298.6322937011719,0.5626570582389832,0.050000000745058,0.2284219563007354,293.1889953613281,291.1499938964844,274.8283386230469,271.57232666015625,279.1470642089844,293.2906494140625,293.1885986328125,1.0,0.1798631995916366,0.6618296504020691,0.6618296504020691,0.3381703495979309,1.0,-0.7861232757568359,0.6023192405700684,0.1838040053844452,0.4701623320579529,0.0,0.0,0.0,24.951284408569336,25.0,-3.0659000873565674,-11120.078125,61.07434844970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14019775390625,309.5433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2504986822605133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002542243164498,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749100,293.1274108886719,297.1499938964844,293.1499938964844,0.0442452989518642,-1272.74169921875,304.14776611328125,0.7294657230377197,0.1060970723628997,0.0960047245025634,293.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.18780517578125,0.5627468228340149,0.050000000745058,0.0481534413993358,293.1839904785156,297.1499938964844,293.1499938964844,0.0387471579015255,-924.2704467773438,304.15252685546875,0.713766872882843,0.0987899303436279,0.0696891099214553,293.14404296875,297.1499938964844,293.1499938964844,0.12361691147089,-2825.209716796875,304.149169921875,0.9362968802452089,0.2245214432477951,0.2130825668573379,293.2902526855469,297.1499938964844,293.1499938964844,0.0043209376744925,-1496.82666015625,298.61181640625,0.5627468228340149,0.050000000745058,0.2284191995859146,293.1875305175781,291.1499938964844,274.8165588378906,271.566162109375,279.14605712890625,293.2903137207031,293.18701171875,1.0,0.1798793226480484,0.6615526676177979,0.6615526676177979,0.3384473323822021,1.0,-0.7864696979522705,0.6022405624389648,0.1842291206121444,0.469999760389328,0.0,0.0,0.0,24.94007110595703,25.0,-3.883299827575684,-11123.220703125,61.110618591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391296386719,309.54132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2505300343036651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002542561560403,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749160,293.1274108886719,297.1499938964844,293.1499938964844,0.0444665849208831,-1276.370849609375,304.14776611328125,0.7301748394966125,0.1063841804862022,0.0962620750069618,293.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1860656738281,0.5628540515899658,0.050000000745058,0.0481527522206306,293.1817626953125,297.1499938964844,293.1499938964844,0.038726519793272,-924.1231689453124,304.1521301269531,0.7138109803199768,0.0988004356622695,0.0696689561009407,293.1438293457031,297.1499938964844,293.1499938964844,0.1237168610095977,-2827.09619140625,304.1491394042969,0.9366497993469238,0.2246363162994384,0.2131891399621963,293.2898864746094,297.1499938964844,293.1499938964844,0.0043045175261795,-1491.61865234375,298.5912170410156,0.5628540515899658,0.050000000745058,0.2284159213304519,293.18572998046875,291.1499938964844,274.8023986816406,271.5583190917969,279.1449890136719,293.2899475097656,293.18511962890625,1.0,0.1798987835645675,0.6612198948860168,0.6612198948860168,0.3387801349163055,1.0,-0.786877453327179,0.6021339297294617,0.1847435235977172,0.4698313176631927,0.0,0.0,0.0,24.92712783813477,25.0,-4.821770668029785,-11126.8134765625,61.1536750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,309.5387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2505675852298736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002542942529544,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749220,293.1274108886719,297.1499938964844,293.1499938964844,0.0449165552854537,-1283.768310546875,304.14776611328125,0.731640636920929,0.1069591492414474,0.0967766419053077,293.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18145751953125,0.5631191730499268,0.050000000745058,0.0481510385870933,293.17657470703125,297.1499938964844,293.1499938964844,0.0390011072158813,-925.9864501953124,304.15093994140625,0.7144757509231567,0.0990455448627471,0.0697841569781303,293.1434326171875,297.1499938964844,293.1499938964844,0.1239368468523025,-2831.26416015625,304.1490478515625,0.9374477863311768,0.2248743772506714,0.2134092450141906,293.28912353515625,297.1499938964844,293.1499938964844,0.0042722295038402,-1481.4293212890625,298.5496520996094,0.5631191730499268,0.050000000745058,0.2284078001976013,293.18096923828125,291.1499938964844,274.76739501953125,271.5378723144531,279.142822265625,293.2891845703125,293.1800842285156,1.0,0.1799492388963699,0.6603949069976807,0.6603949069976807,0.3396050930023193,1.0,-0.7878856062889099,0.6018505096435547,0.186035081744194,0.4694798588752746,0.0,0.0,0.0,24.896360397338867,25.0,-7.018673896789551,-11135.3447265625,61.26188659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,309.5318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2506655156612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002543936425354,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749280,293.1274108886719,297.1499938964844,293.1499938964844,0.0449165552854537,-1283.768310546875,304.14776611328125,0.731640636920929,0.1069591492414474,0.0967766419053077,293.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.18145751953125,0.5631191730499268,0.050000000745058,0.0481510385870933,293.17657470703125,297.1499938964844,293.1499938964844,0.0390011072158813,-925.9864501953124,304.15093994140625,0.7144757509231567,0.0990455448627471,0.0697841569781303,293.1434326171875,297.1499938964844,293.1499938964844,0.1239368468523025,-2831.26416015625,304.1490478515625,0.9374477863311768,0.2248743772506714,0.2134092450141906,293.28912353515625,297.1499938964844,293.1499938964844,0.0042722295038402,-1481.4293212890625,298.5496520996094,0.5631191730499268,0.050000000745058,0.2284078001976013,293.18096923828125,291.1499938964844,274.76739501953125,271.5378723144531,279.142822265625,293.2891845703125,293.1800842285156,1.0,0.1799492388963699,0.6603949069976807,0.6603949069976807,0.3396050930023193,1.0,-0.7878856062889099,0.6018505096435547,0.186035081744194,0.4694798588752746,0.0,0.0,0.0,24.896360397338867,25.0,-7.018673896789551,-11135.3447265625,61.26188659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13360595703125,309.5318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2506655156612396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002543936425354,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749340,293.1273803710937,297.1499938964844,293.1499938964844,0.0453797057271003,-1291.409423828125,304.1477355957031,0.7331717610359192,0.107537180185318,0.0972930118441581,293.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1750183105469,0.5634477734565735,0.050000000745058,0.0481489263474941,293.1705627441406,297.1499938964844,293.1499938964844,0.0396521836519241,-931.2103881835938,304.1495666503906,0.715913712978363,0.099594846367836,0.0701135247945785,293.1430053710937,297.1499938964844,293.1499938964844,0.1241889595985412,-2836.06201171875,304.1489562988281,0.9383664727211,0.2251264154911041,0.213641420006752,293.2882995605469,297.1499938964844,293.1499938964844,0.0042405682615935,-1471.521728515625,298.5074768066406,0.5634477734565735,0.050000000745058,0.2283977717161178,293.1743469238281,291.1499938964844,274.7240600585937,271.5115051269531,279.1408386230469,293.28839111328125,293.1731872558594,1.0,0.1800179034471511,0.6593712568283081,0.6593712568283081,0.3406287431716919,1.0,-0.789164662361145,0.6014987826347351,0.1876658648252487,0.4691151678562164,0.0,0.0,0.0,24.859758377075195,25.0,-9.554268836975098,-11145.689453125,61.40267562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,309.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2508017718791961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002545319148339,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749400,293.1273803710937,297.1499938964844,293.1499938964844,0.0453797057271003,-1291.409423828125,304.1477355957031,0.7331717610359192,0.107537180185318,0.0972930118441581,293.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.1750183105469,0.5634477734565735,0.050000000745058,0.0481489263474941,293.1705627441406,297.1499938964844,293.1499938964844,0.0396521836519241,-931.2103881835938,304.1495666503906,0.715913712978363,0.099594846367836,0.0701135247945785,293.1430053710937,297.1499938964844,293.1499938964844,0.1241889595985412,-2836.06201171875,304.1489562988281,0.9383664727211,0.2251264154911041,0.213641420006752,293.2882995605469,297.1499938964844,293.1499938964844,0.0042405682615935,-1471.521728515625,298.5074768066406,0.5634477734565735,0.050000000745058,0.2283977717161178,293.1743469238281,291.1499938964844,274.7240600585937,271.5115051269531,279.1408386230469,293.28839111328125,293.1731872558594,1.0,0.1800179034471511,0.6593712568283081,0.6593712568283081,0.3406287431716919,1.0,-0.789164662361145,0.6014987826347351,0.1876658648252487,0.4691151678562164,0.0,0.0,0.0,24.859758377075195,25.0,-9.554268836975098,-11145.689453125,61.40267562866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,309.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2508017718791961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002545319148339,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749460,293.1273193359375,297.1499938964844,293.1499938964844,0.0458584800362587,-1299.3369140625,304.147705078125,0.7347628474235535,0.108119897544384,0.0978129655122757,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1666564941406,0.563828706741333,0.050000000745058,0.0481464825570583,293.16387939453125,297.1499938964844,293.1499938964844,0.040180642157793,-938.5206909179688,304.1488037109375,0.7180416584014893,0.1004290729761123,0.0706440955400466,293.142578125,297.1499938964844,293.1499938964844,0.1244767010211944,-2841.55517578125,304.1488342285156,0.9393911957740784,0.2253944873809814,0.2138879001140594,293.2874450683594,297.1499938964844,293.1499938964844,0.0042097656987607,-1461.979248046875,298.464599609375,0.563828706741333,0.050000000745058,0.228386178612709,293.1658020019531,291.1499938964844,274.6731872558594,271.4797058105469,279.13897705078125,293.2875061035156,293.1643371582031,1.0,0.1801065951585769,0.6581709384918213,0.6581709384918213,0.3418290317058563,1.0,-0.7907044291496277,0.6010956168174744,0.1896087825298309,0.4687344133853912,0.0,0.0,0.0,24.818828582763672,25.0,-12.30244255065918,-11157.7587890625,61.57675552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,309.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2509827017784118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002547155309002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749520,293.1273193359375,297.1499938964844,293.1499938964844,0.0458584800362587,-1299.3369140625,304.147705078125,0.7347628474235535,0.108119897544384,0.0978129655122757,293.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1666564941406,0.563828706741333,0.050000000745058,0.0481464825570583,293.16387939453125,297.1499938964844,293.1499938964844,0.040180642157793,-938.5206909179688,304.1488037109375,0.7180416584014893,0.1004290729761123,0.0706440955400466,293.142578125,297.1499938964844,293.1499938964844,0.1244767010211944,-2841.55517578125,304.1488342285156,0.9393911957740784,0.2253944873809814,0.2138879001140594,293.2874450683594,297.1499938964844,293.1499938964844,0.0042097656987607,-1461.979248046875,298.464599609375,0.563828706741333,0.050000000745058,0.228386178612709,293.1658020019531,291.1499938964844,274.6731872558594,271.4797058105469,279.13897705078125,293.2875061035156,293.1643371582031,1.0,0.1801065951585769,0.6581709384918213,0.6581709384918213,0.3418290317058563,1.0,-0.7907044291496277,0.6010956168174744,0.1896087825298309,0.4687344133853912,0.0,0.0,0.0,24.818828582763672,25.0,-12.30244255065918,-11157.7587890625,61.57675552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1200866699219,309.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2509827017784118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002547155309002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749580,293.12725830078125,297.1499938964844,293.1499938964844,0.0463543944060802,-1307.57763671875,304.14764404296875,0.7364085912704468,0.1087082251906395,0.0983375236392021,293.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1562805175781,0.5642528533935547,0.050000000745058,0.048143770545721,293.1567077636719,297.1499938964844,293.1499938964844,0.0409885421395301,-948.967041015625,304.1478576660156,0.7207897305488586,0.1015349924564361,0.0713668912649154,293.14208984375,297.1499938964844,293.1499938964844,0.1248025000095367,-2847.788818359375,304.148681640625,0.9405092000961304,0.2256800085306167,0.2141502946615219,293.2864990234375,297.1499938964844,293.1499938964844,0.0041797962039709,-1452.7978515625,298.4210205078125,0.5642528533935547,0.050000000745058,0.2283733189105987,293.1552124023437,291.1499938964844,274.61553955078125,271.44305419921875,279.1373291015625,293.2865905761719,293.1534118652344,1.0,0.180216908454895,0.6568155288696289,0.6568155288696289,0.3431845009326935,1.0,-0.7924976944923401,0.600659191608429,0.1918384730815887,0.4683341085910797,0.0,0.0,0.0,24.774763107299805,25.0,-15.148594856262209,-11171.513671875,61.78487777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,309.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2512136399745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002549499040469,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749640,293.12725830078125,297.1499938964844,293.1499938964844,0.0463543944060802,-1307.57763671875,304.14764404296875,0.7364085912704468,0.1087082251906395,0.0983375236392021,293.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1562805175781,0.5642528533935547,0.050000000745058,0.048143770545721,293.1567077636719,297.1499938964844,293.1499938964844,0.0409885421395301,-948.967041015625,304.1478576660156,0.7207897305488586,0.1015349924564361,0.0713668912649154,293.14208984375,297.1499938964844,293.1499938964844,0.1248025000095367,-2847.788818359375,304.148681640625,0.9405092000961304,0.2256800085306167,0.2141502946615219,293.2864990234375,297.1499938964844,293.1499938964844,0.0041797962039709,-1452.7978515625,298.4210205078125,0.5642528533935547,0.050000000745058,0.2283733189105987,293.1552124023437,291.1499938964844,274.61553955078125,271.44305419921875,279.1373291015625,293.2865905761719,293.1534118652344,1.0,0.180216908454895,0.6568155288696289,0.6568155288696289,0.3431845009326935,1.0,-0.7924976944923401,0.600659191608429,0.1918384730815887,0.4683341085910797,0.0,0.0,0.0,24.774763107299805,25.0,-15.148594856262209,-11171.513671875,61.78487777709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11083984375,309.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2512136399745941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002549499040469,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749700,293.1272277832031,297.1499938964844,293.1499938964844,0.0466091595590114,-1311.822509765625,304.1476135253906,0.7372503280639648,0.1090046912431716,0.098601758480072,293.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1502685546875,0.5644785761833191,0.050000000745058,0.0481423325836658,293.1529846191406,297.1499938964844,293.1499938964844,0.0414733402431011,-955.199462890625,304.1473693847656,0.7223793864250183,0.1021865904331207,0.0717984735965728,293.141845703125,297.1499938964844,293.1499938964844,0.1249803751707077,-2851.196044921875,304.1485900878906,0.9410995841026306,0.2258297204971313,0.2142879217863083,293.2860107421875,297.1499938964844,293.1499938964844,0.0041651516221463,-1448.3531494140625,298.39898681640625,0.5644785761833191,0.050000000745058,0.2283664941787719,293.1491394042969,291.1499938964844,274.5843811035156,271.42303466796875,279.1365966796875,293.2860717773437,293.1471862792969,1.0,0.1802806854248047,0.6560861468315125,0.6560861468315125,0.3439138233661651,1.0,-0.7934880256652832,0.6004344820976257,0.193053513765335,0.4681254029273987,0.0,0.0,0.0,24.75188636779785,25.0,-16.574914932250977,-11179.0224609375,61.90204620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,309.4898986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2513494789600372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002550877688918,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749760,293.1271667480469,297.1499938964844,293.1499938964844,0.0468682758510112,-1316.1470947265625,304.1475830078125,0.7381028532981873,0.1093026623129844,0.0988672897219657,293.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.143798828125,0.5647113919258118,0.050000000745058,0.0481408536434173,293.149169921875,297.1499938964844,293.1499938964844,0.0420059375464916,-962.0404052734376,304.1469116210937,0.7240930795669556,0.1028971150517463,0.0722721368074417,293.1415710449219,297.1499938964844,293.1499938964844,0.1251677870750427,-2854.787841796875,304.14849853515625,0.9417073130607604,0.22598397731781,0.2144297212362289,293.2854919433594,297.1499938964844,293.1499938964844,0.0041506821289658,-1443.9866943359375,298.3767395019531,0.5647113919258118,0.050000000745058,0.2283594757318496,293.1425476074219,291.1499938964844,274.55181884765625,271.4020080566406,279.1358947753906,293.2855834960937,293.14044189453125,1.0,0.1803500354290008,0.6553264260292053,0.6553264260292053,0.344673603773117,1.0,-0.7945351600646973,0.6002064347267151,0.1943287104368209,0.4679090678691864,0.0,0.0,0.0,24.728673934936523,25.0,-17.986610412597656,-11186.927734375,62.0274543762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1002502441406,309.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2514986097812652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000255239137914,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749820,293.1270446777344,297.1499938964844,293.1499938964844,0.0473992824554443,-1325.0311279296875,304.1474914550781,0.739836573600769,0.1099029183387756,0.0994021892547607,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.12939453125,0.5651939511299133,0.050000000745058,0.048137791454792,293.1414489746094,297.1499938964844,293.1499938964844,0.0432074666023254,-977.4597778320312,304.1459350585937,0.7278638482093811,0.1044854298233985,0.0733386799693107,293.1410522460937,297.1499938964844,293.1499938964844,0.1255708038806915,-2862.5146484375,304.1483459472656,0.9429677724838256,0.2263059169054031,0.2147259414196014,293.284423828125,297.1499938964844,293.1499938964844,0.0041224197484552,-1435.5361328125,298.331787109375,0.5651939511299133,0.050000000745058,0.2283449620008468,293.1279602050781,291.1499938964844,274.4827880859375,271.3571472167969,279.1346435546875,293.2845153808594,293.1255798339844,1.0,0.180505484342575,0.6537261605262756,0.6537261605262756,0.3462738692760467,1.0,-0.7967916131019592,0.5997447967529297,0.1970467716455459,0.4674474895000458,0.0,0.0,0.0,24.681684494018555,25.0,-20.72896385192871,-11203.8896484375,62.30253982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,309.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2518370449542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002555825922172,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749880,293.1270446777344,297.1499938964844,293.1499938964844,0.0473992824554443,-1325.0311279296875,304.1474914550781,0.739836573600769,0.1099029183387756,0.0994021892547607,293.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.12939453125,0.5651939511299133,0.050000000745058,0.048137791454792,293.1414489746094,297.1499938964844,293.1499938964844,0.0432074666023254,-977.4597778320312,304.1459350585937,0.7278638482093811,0.1044854298233985,0.0733386799693107,293.1410522460937,297.1499938964844,293.1499938964844,0.1255708038806915,-2862.5146484375,304.1483459472656,0.9429677724838256,0.2263059169054031,0.2147259414196014,293.284423828125,297.1499938964844,293.1499938964844,0.0041224197484552,-1435.5361328125,298.331787109375,0.5651939511299133,0.050000000745058,0.2283449620008468,293.1279602050781,291.1499938964844,274.4827880859375,271.3571472167969,279.1346435546875,293.2845153808594,293.1255798339844,1.0,0.180505484342575,0.6537261605262756,0.6537261605262756,0.3462738692760467,1.0,-0.7967916131019592,0.5997447967529297,0.1970467716455459,0.4674474895000458,0.0,0.0,0.0,24.681684494018555,25.0,-20.72896385192871,-11203.8896484375,62.30253982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0886535644531,309.46484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2518370449542999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002555825922172,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
749940,293.1269226074219,297.1499938964844,293.1499938964844,0.0479472316801548,-1334.2279052734375,304.1474304199219,0.7416025996208191,0.110508844256401,0.0999421924352645,293.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11309814453125,0.5656926035881042,0.050000000745058,0.0481346435844898,293.1336364746094,297.1499938964844,293.1499938964844,0.0445846021175384,-995.1280517578124,304.1449890136719,0.7320714592933655,0.1062863543629646,0.0745582208037376,293.1404724121094,297.1499938964844,293.1499938964844,0.1260116994380951,-2870.96923828125,304.1481628417969,0.9442779421806335,0.2266463339328766,0.2150395512580871,293.2832946777344,297.1499938964844,293.1499938964844,0.0040948637761175,-1427.3956298828125,298.28619384765625,0.5656926035881042,0.050000000745058,0.2283300310373306,293.11151123046875,291.1499938964844,274.4092712402344,271.3089599609375,279.13360595703125,293.28338623046875,293.1088256835937,1.0,0.1806840747594833,0.652033805847168,0.652033805847168,0.347966194152832,1.0,-0.7992580533027649,0.5992898941040039,0.1999681740999221,0.4669407606124878,0.0,0.0,0.0,24.63469123840332,25.0,-23.2886905670166,-11222.38671875,62.6103401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,309.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2522309720516205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002559823624324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750000,293.1269226074219,297.1499938964844,293.1499938964844,0.0479472316801548,-1334.2279052734375,304.1474304199219,0.7416025996208191,0.110508844256401,0.0999421924352645,293.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.11309814453125,0.5656926035881042,0.050000000745058,0.0481346435844898,293.1336364746094,297.1499938964844,293.1499938964844,0.0445846021175384,-995.1280517578124,304.1449890136719,0.7320714592933655,0.1062863543629646,0.0745582208037376,293.1404724121094,297.1499938964844,293.1499938964844,0.1260116994380951,-2870.96923828125,304.1481628417969,0.9442779421806335,0.2266463339328766,0.2150395512580871,293.2832946777344,297.1499938964844,293.1499938964844,0.0040948637761175,-1427.3956298828125,298.28619384765625,0.5656926035881042,0.050000000745058,0.2283300310373306,293.11151123046875,291.1499938964844,274.4092712402344,271.3089599609375,279.13360595703125,293.28338623046875,293.1088256835937,1.0,0.1806840747594833,0.652033805847168,0.652033805847168,0.347966194152832,1.0,-0.7992580533027649,0.5992898941040039,0.1999681740999221,0.4669407606124878,0.0,0.0,0.0,24.63469123840332,25.0,-23.2886905670166,-11222.38671875,62.6103401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0763244628906,309.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2522309720516205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002559823624324,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750060,293.1268005371094,297.1499938964844,293.1499938964844,0.0485107414424419,-1343.71435546875,304.1473388671875,0.7433897256851196,0.1111196503043174,0.1004867851734161,293.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0950927734375,0.5661965608596802,0.050000000745058,0.0481314770877361,293.1259155273437,297.1499938964844,293.1499938964844,0.0461178421974182,-1014.8186645507812,304.1441345214844,0.7366654872894287,0.1082752645015716,0.0759135335683822,293.139892578125,297.1499938964844,293.1499938964844,0.1264884620904922,-2880.109375,304.1479797363281,0.945619523525238,0.2270047813653946,0.2153703570365905,293.2821044921875,297.1499938964844,293.1499938964844,0.0040680291131138,-1419.560546875,298.239990234375,0.5661965608596802,0.050000000745058,0.2283150106668472,293.09332275390625,291.1499938964844,274.3319396972656,271.25799560546875,279.1327819824219,293.2822265625,293.0904235839844,1.0,0.1808855086565017,0.6502684950828552,0.6502684950828552,0.3497315049171448,1.0,-0.8019134402275085,0.598851203918457,0.2030622363090515,0.4663631916046142,0.0,0.0,0.0,24.58867454528809,25.0,-25.593795776367188,-11242.34765625,62.94938278198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06365966796875,309.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2526791393756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002564371970947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750120,293.1268005371094,297.1499938964844,293.1499938964844,0.0485107414424419,-1343.71435546875,304.1473388671875,0.7433897256851196,0.1111196503043174,0.1004867851734161,293.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0950927734375,0.5661965608596802,0.050000000745058,0.0481314770877361,293.1259155273437,297.1499938964844,293.1499938964844,0.0461178421974182,-1014.8186645507812,304.1441345214844,0.7366654872894287,0.1082752645015716,0.0759135335683822,293.139892578125,297.1499938964844,293.1499938964844,0.1264884620904922,-2880.109375,304.1479797363281,0.945619523525238,0.2270047813653946,0.2153703570365905,293.2821044921875,297.1499938964844,293.1499938964844,0.0040680291131138,-1419.560546875,298.239990234375,0.5661965608596802,0.050000000745058,0.2283150106668472,293.09332275390625,291.1499938964844,274.3319396972656,271.25799560546875,279.1327819824219,293.2822265625,293.0904235839844,1.0,0.1808855086565017,0.6502684950828552,0.6502684950828552,0.3497315049171448,1.0,-0.8019134402275085,0.598851203918457,0.2030622363090515,0.4663631916046142,0.0,0.0,0.0,24.58867454528809,25.0,-25.593795776367188,-11242.34765625,62.94938278198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06365966796875,309.42742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2526791393756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002564371970947,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750180,293.1266784667969,297.1499938964844,293.1499938964844,0.049087319523096,-1353.448486328125,304.14727783203125,0.745184600353241,0.1117335632443428,0.1010346636176109,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0755615234375,0.5666953325271606,0.050000000745058,0.0481283590197563,293.11834716796875,297.1499938964844,293.1499938964844,0.0477850772440433,-1036.2806396484375,304.143310546875,0.7415969371795654,0.1104260236024856,0.077386125922203,293.1393127441406,297.1499938964844,293.1499938964844,0.1269975304603576,-2889.862548828125,304.1477966308594,0.9469731450080872,0.2273797988891601,0.2157171815633773,293.2809143066406,297.1499938964844,293.1499938964844,0.0040418938733637,-1412.010986328125,298.1933288574219,0.5666953325271606,0.050000000745058,0.2283002138137817,293.0736694335937,291.1499938964844,274.2515869140625,271.2047424316406,279.13214111328125,293.281005859375,293.070556640625,1.0,0.1811086684465408,0.648447573184967,0.648447573184967,0.3515524566173553,1.0,-0.8047330975532532,0.5984354615211487,0.2062976658344268,0.4656808078289032,0.0,0.0,0.0,24.544418334960938,25.0,-27.598915100097656,-11263.6728515625,63.3173713684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,309.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2531779408454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002569434291217,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750240,293.1266784667969,297.1499938964844,293.1499938964844,0.049087319523096,-1353.448486328125,304.14727783203125,0.745184600353241,0.1117335632443428,0.1010346636176109,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0755615234375,0.5666953325271606,0.050000000745058,0.0481283590197563,293.11834716796875,297.1499938964844,293.1499938964844,0.0477850772440433,-1036.2806396484375,304.143310546875,0.7415969371795654,0.1104260236024856,0.077386125922203,293.1393127441406,297.1499938964844,293.1499938964844,0.1269975304603576,-2889.862548828125,304.1477966308594,0.9469731450080872,0.2273797988891601,0.2157171815633773,293.2809143066406,297.1499938964844,293.1499938964844,0.0040418938733637,-1412.010986328125,298.1933288574219,0.5666953325271606,0.050000000745058,0.2283002138137817,293.0736694335937,291.1499938964844,274.2515869140625,271.2047424316406,279.13214111328125,293.281005859375,293.070556640625,1.0,0.1811086684465408,0.648447573184967,0.648447573184967,0.3515524566173553,1.0,-0.8047330975532532,0.5984354615211487,0.2062976658344268,0.4656808078289032,0.0,0.0,0.0,24.544418334960938,25.0,-27.598915100097656,-11263.6728515625,63.3173713684082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0510559082031,309.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2531779408454895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002569434291217,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750300,293.1266174316406,297.1499938964844,293.1499938964844,0.0493796467781066,-1358.3939208984375,304.1472473144531,0.7460802793502808,0.1120409294962883,0.1013092249631881,293.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0652770996094,0.5669394731521606,0.050000000745058,0.0481268353760242,293.1146545410156,297.1499938964844,293.1499938964844,0.0486636497080326,-1047.6197509765625,304.1429443359375,0.7441785931587219,0.1115560457110405,0.0781622603535652,293.1390380859375,297.1499938964844,293.1499938964844,0.1272632330656051,-2894.949951171875,304.1477355957031,0.9476486444473268,0.2275730818510055,0.215896263718605,293.2803039550781,297.1499938964844,293.1499938964844,0.0040295263752341,-1408.4853515625,298.1698303222656,0.5669394731521606,0.050000000745058,0.2282930016517639,293.0633239746094,291.1499938964844,274.2105407714844,271.1774597167969,279.13189697265625,293.2803955078125,293.0601501464844,1.0,0.1812282502651214,0.6475210189819336,0.6475210189819336,0.3524789810180664,1.0,-0.8061986565589905,0.5982390642166138,0.2079596221446991,0.4652894735336303,0.0,0.0,0.0,24.52319526672364,25.0,-28.47421264648437,-11274.8251953125,63.51176834106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0448608398437,309.39813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2534455358982086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002572149969637,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750360,293.1265563964844,297.1499938964844,293.1499938964844,0.0496739074587821,-1363.378662109375,304.1471862792969,0.7469722628593445,0.1123480498790741,0.1015837863087654,293.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.05474853515625,0.5671787261962891,0.050000000745058,0.0481253489851951,293.1110534667969,297.1499938964844,293.1499938964844,0.0495667643845081,-1059.3011474609375,304.142578125,0.7468247413635254,0.1127161309123039,0.078960470855236,293.13873291015625,297.1499938964844,293.1499938964844,0.1275351792573928,-2900.154296875,304.14764404296875,0.9483200311660768,0.2277695834636688,0.2160785645246505,293.2796936035156,297.1499938964844,293.1499938964844,0.0040166326798498,-1404.79248046875,298.146240234375,0.5671787261962891,0.050000000745058,0.228285938501358,293.052734375,291.1499938964844,274.16900634765625,271.1498107910156,279.1316833496094,293.27978515625,293.04949951171875,1.0,0.1813525855541229,0.6465868353843689,0.6465868353843689,0.3534131348133087,1.0,-0.807694673538208,0.5980498790740967,0.2096447795629501,0.464861124753952,0.0,0.0,0.0,24.502647399902344,25.0,-29.26567268371582,-11286.263671875,63.71225357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.038818359375,309.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2537237107753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000257497333223,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750420,293.12646484375,297.1499938964844,293.1499938964844,0.0502663999795913,-1373.4351806640625,304.14715576171875,0.7487365007400513,0.1129598692059516,0.1021314114332199,293.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.032958984375,0.5676375031471252,0.050000000745058,0.0481225028634071,293.1041259765625,297.1499938964844,293.1499938964844,0.051438245922327,-1083.60302734375,304.1419677734375,0.7522899508476257,0.115117497742176,0.0806168615818023,293.1381530761719,297.1499938964844,293.1499938964844,0.1280959546566009,-2910.877197265625,304.1474914550781,0.9496410489082336,0.2281711995601654,0.2164519131183624,293.2784729003906,297.1499938964844,293.1499938964844,0.0039913705550134,-1397.5982666015625,298.0988464355469,0.5676375031471252,0.050000000745058,0.2282724380493164,293.0308532714844,291.1499938964844,274.0848693847656,271.0936889648437,279.13134765625,293.278564453125,293.0274658203125,1.0,0.1816151589155197,0.6447021961212158,0.6447021961212158,0.3552978038787842,1.0,-0.8107683062553406,0.597696840763092,0.2130714356899261,0.4638762772083282,0.0,0.0,0.0,24.463945388793945,25.0,-30.580829620361328,-11309.9521484375,64.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,309.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2543100714683532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002580924192443,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750480,293.12646484375,297.1499938964844,293.1499938964844,0.0502663999795913,-1373.4351806640625,304.14715576171875,0.7487365007400513,0.1129598692059516,0.1021314114332199,293.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.032958984375,0.5676375031471252,0.050000000745058,0.0481225028634071,293.1041259765625,297.1499938964844,293.1499938964844,0.051438245922327,-1083.60302734375,304.1419677734375,0.7522899508476257,0.115117497742176,0.0806168615818023,293.1381530761719,297.1499938964844,293.1499938964844,0.1280959546566009,-2910.877197265625,304.1474914550781,0.9496410489082336,0.2281711995601654,0.2164519131183624,293.2784729003906,297.1499938964844,293.1499938964844,0.0039913705550134,-1397.5982666015625,298.0988464355469,0.5676375031471252,0.050000000745058,0.2282724380493164,293.0308532714844,291.1499938964844,274.0848693847656,271.0936889648437,279.13134765625,293.278564453125,293.0274658203125,1.0,0.1816151589155197,0.6447021961212158,0.6447021961212158,0.3552978038787842,1.0,-0.8107683062553406,0.597696840763092,0.2130714356899261,0.4638762772083282,0.0,0.0,0.0,24.463945388793945,25.0,-30.580829620361328,-11309.9521484375,64.130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0272216796875,309.369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2543100714683532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002580924192443,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750540,293.1264343261719,297.1499938964844,293.1499938964844,0.0508606322109699,-1383.5469970703125,304.1470947265625,0.7504602074623108,0.1135653555393219,0.1026744320988655,293.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.5680629014968872,0.050000000745058,0.0481198765337467,293.0976257324219,297.1499938964844,293.1499938964844,0.0533793307840824,-1108.962646484375,304.14141845703125,0.7579382658004761,0.117607407271862,0.0823395922780036,293.1376342773437,297.1499938964844,293.1499938964844,0.1286749392747879,-2921.934814453125,304.1473693847656,0.9509185552597046,0.228581815958023,0.2168347090482711,293.2772827148437,297.1499938964844,293.1499938964844,0.0039667468518018,-1390.6273193359375,298.0512390136719,0.5680629014968872,0.050000000745058,0.2282599657773971,293.0082397460937,291.1499938964844,274.0,271.0369567871094,279.13116455078125,293.2773742675781,293.0047912597656,1.0,0.181894838809967,0.6428080797195435,0.6428080797195435,0.3571919202804565,1.0,-0.8139289021492004,0.5973807573318481,0.2165481299161911,0.462704598903656,0.0,0.0,0.0,24.42890739440918,25.0,-31.52779960632324,-11334.591796875,64.5697250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,309.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2549317181110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002587232738733,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750600,293.1264343261719,297.1499938964844,293.1499938964844,0.0508606322109699,-1383.5469970703125,304.1470947265625,0.7504602074623108,0.1135653555393219,0.1026744320988655,293.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0104064941406,0.5680629014968872,0.050000000745058,0.0481198765337467,293.0976257324219,297.1499938964844,293.1499938964844,0.0533793307840824,-1108.962646484375,304.14141845703125,0.7579382658004761,0.117607407271862,0.0823395922780036,293.1376342773437,297.1499938964844,293.1499938964844,0.1286749392747879,-2921.934814453125,304.1473693847656,0.9509185552597046,0.228581815958023,0.2168347090482711,293.2772827148437,297.1499938964844,293.1499938964844,0.0039667468518018,-1390.6273193359375,298.0512390136719,0.5680629014968872,0.050000000745058,0.2282599657773971,293.0082397460937,291.1499938964844,274.0,271.0369567871094,279.13116455078125,293.2773742675781,293.0047912597656,1.0,0.181894838809967,0.6428080797195435,0.6428080797195435,0.3571919202804565,1.0,-0.8139289021492004,0.5973807573318481,0.2165481299161911,0.462704598903656,0.0,0.0,0.0,24.42890739440918,25.0,-31.52779960632324,-11334.591796875,64.5697250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,309.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2549317181110382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002587232738733,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750660,293.1264343261719,297.1499938964844,293.1499938964844,0.0514521114528179,-1393.636962890625,304.1470947265625,0.7521271109580994,0.1141607984900474,0.1032095476984977,293.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9874267578125,0.5684475302696228,0.050000000745058,0.0481175072491169,293.09161376953125,297.1499938964844,293.1499938964844,0.0553671792149543,-1135.114990234375,304.1409606933594,0.7637006640434265,0.1201589778065681,0.084110289812088,293.1371154785156,297.1499938964844,293.1499938964844,0.1292664706707,-2933.216552734375,304.14727783203125,0.9521362781524658,0.228998064994812,0.2172239124774933,293.276123046875,297.1499938964844,293.1499938964844,0.0039424174465239,-1383.7506103515625,298.0035400390625,0.5684475302696228,0.050000000745058,0.2282487452030182,292.9851989746094,291.1499938964844,273.9151306152344,270.9801330566406,279.1311340332031,293.2762145996094,292.9817199707031,1.0,0.1821893602609634,0.6409194469451904,0.6409194469451904,0.3590805530548095,1.0,-0.8171470165252686,0.5971031785011292,0.2200438231229782,0.4613355696201324,0.0,0.0,0.0,24.398038864135746,25.0,-32.10430145263672,-11359.9873046875,65.0259780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0070495605469,309.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2555819451808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002593831741251,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750720,293.1264343261719,297.1499938964844,293.1499938964844,0.0514521114528179,-1393.636962890625,304.1470947265625,0.7521271109580994,0.1141607984900474,0.1032095476984977,293.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9874267578125,0.5684475302696228,0.050000000745058,0.0481175072491169,293.09161376953125,297.1499938964844,293.1499938964844,0.0553671792149543,-1135.114990234375,304.1409606933594,0.7637006640434265,0.1201589778065681,0.084110289812088,293.1371154785156,297.1499938964844,293.1499938964844,0.1292664706707,-2933.216552734375,304.14727783203125,0.9521362781524658,0.228998064994812,0.2172239124774933,293.276123046875,297.1499938964844,293.1499938964844,0.0039424174465239,-1383.7506103515625,298.0035400390625,0.5684475302696228,0.050000000745058,0.2282487452030182,292.9851989746094,291.1499938964844,273.9151306152344,270.9801330566406,279.1311340332031,293.2762145996094,292.9817199707031,1.0,0.1821893602609634,0.6409194469451904,0.6409194469451904,0.3590805530548095,1.0,-0.8171470165252686,0.5971031785011292,0.2200438231229782,0.4613355696201324,0.0,0.0,0.0,24.398038864135746,25.0,-32.10430145263672,-11359.9873046875,65.0259780883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0070495605469,309.3327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2555819451808929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002593831741251,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
