time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750780,293.12652587890625,297.1499938964844,293.1499938964844,0.0520359016954898,-1403.6201171875,304.1470947265625,0.7537196278572083,0.114741712808609,0.1037329211831092,293.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9642028808594,0.5687843561172485,0.050000000745058,0.0481154397130012,293.086181640625,297.1499938964844,293.1499938964844,0.0573810003697872,-1161.81103515625,304.140625,0.7695068120956421,0.122748740017414,0.0859120115637779,293.1366577148437,297.1499938964844,293.1499938964844,0.1298647075891494,-2944.610107421875,304.1471862792969,0.95327889919281,0.2294162809848785,0.2176162153482437,293.2749938964844,297.1499938964844,293.1499938964844,0.0039182803593575,-1376.9195556640625,297.9557800292969,0.5687843561172485,0.050000000745058,0.2282389402389526,292.96197509765625,291.1499938964844,273.8309936523437,270.9237976074219,279.1312561035156,293.27508544921875,292.95849609375,1.0,0.1824966669082641,0.6390513181686401,0.6390513181686401,0.3609487116336822,1.0,-0.8203940987586975,0.5968663096427917,0.2235277742147445,0.4597702622413635,0.0,0.0,0.0,24.371915817260746,25.0,-32.303680419921875,-11385.951171875,65.4959487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,309.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2562544643878937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002600656880531,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750840,293.12652587890625,297.1499938964844,293.1499938964844,0.0520359016954898,-1403.6201171875,304.1470947265625,0.7537196278572083,0.114741712808609,0.1037329211831092,293.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9642028808594,0.5687843561172485,0.050000000745058,0.0481154397130012,293.086181640625,297.1499938964844,293.1499938964844,0.0573810003697872,-1161.81103515625,304.140625,0.7695068120956421,0.122748740017414,0.0859120115637779,293.1366577148437,297.1499938964844,293.1499938964844,0.1298647075891494,-2944.610107421875,304.1471862792969,0.95327889919281,0.2294162809848785,0.2176162153482437,293.2749938964844,297.1499938964844,293.1499938964844,0.0039182803593575,-1376.9195556640625,297.9557800292969,0.5687843561172485,0.050000000745058,0.2282389402389526,292.96197509765625,291.1499938964844,273.8309936523437,270.9237976074219,279.1312561035156,293.27508544921875,292.95849609375,1.0,0.1824966669082641,0.6390513181686401,0.6390513181686401,0.3609487116336822,1.0,-0.8203940987586975,0.5968663096427917,0.2235277742147445,0.4597702622413635,0.0,0.0,0.0,24.371915817260746,25.0,-32.303680419921875,-11385.951171875,65.4959487915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,309.3161926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2562544643878937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002600656880531,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750900,293.1265869140625,297.1499938964844,293.1499938964844,0.0523232445120811,-1408.542724609375,304.1470947265625,0.7544823288917542,0.1150252148509025,0.1039888635277748,293.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9526062011719,0.5689328908920288,0.050000000745058,0.0481145307421684,293.0837097167969,297.1499938964844,293.1499938964844,0.0583909191191196,-1175.27880859375,304.1405029296875,0.7724025249481201,0.1240491047501564,0.0868188813328743,293.136474609375,297.1499938964844,293.1499938964844,0.1301643401384353,-2950.309814453125,304.14715576171875,0.9538172483444214,0.2296247482299804,0.2178122848272323,293.27447509765625,297.1499938964844,293.1499938964844,0.0039067026227712,-1373.6575927734375,297.9319152832031,0.5689328908920288,0.050000000745058,0.2282346189022064,292.95037841796875,291.1499938964844,273.7894592285156,270.8959655761719,279.1313781738281,293.2745666503906,292.9469299316406,1.0,0.1826543658971786,0.6381298303604126,0.6381298303604126,0.3618701994419098,1.0,-0.8220187425613403,0.5967636108398438,0.2252551317214965,0.4589161574840545,0.0,0.0,0.0,24.360803604125977,25.0,-32.262596130371094,-11399.0830078125,65.73483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,309.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2565969228744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002604132459964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
750960,293.1266784667969,297.1499938964844,293.1499938964844,0.0526067651808261,-1413.4056396484375,304.1470947265625,0.7552204728126526,0.1153034269809722,0.1042404025793075,293.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9410705566406,0.5690675377845764,0.050000000745058,0.0481137074530124,293.0813903808594,297.1499938964844,293.1499938964844,0.0593985952436924,-1188.7706298828125,304.1404113769531,0.7752784490585327,0.1253477782011032,0.0877259150147438,293.13629150390625,297.1499938964844,293.1499938964844,0.1304631531238556,-2955.990234375,304.1471252441406,0.9543316960334778,0.2298320531845092,0.2180076092481613,293.27398681640625,297.1499938964844,293.1499938964844,0.0038946741260588,-1370.23388671875,297.9080810546875,0.5690675377845764,0.050000000745058,0.2282307147979736,292.9388427734375,291.1499938964844,273.7484130859375,270.8684997558594,279.13153076171875,293.2740478515625,292.9354248046875,1.0,0.182814210653305,0.6372189521789551,0.6372189521789551,0.3627810478210449,1.0,-0.8236379623413086,0.5966699719429016,0.2269679605960846,0.4580188691616058,0.0,0.0,0.0,24.3510684967041,25.0,-32.13053894042969,-11412.2578125,65.97547912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921264648437,309.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2569421231746673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002607635979074,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751020,293.1269226074219,297.1499938964844,293.1499938964844,0.0531603507697582,-1422.9166259765625,304.14715576171875,0.756617546081543,0.115842692553997,0.1047288849949836,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.91827392578125,0.5692937970161438,0.050000000745058,0.0481123253703117,293.0772705078125,297.1499938964844,293.1499938964844,0.0613964572548866,-1215.681396484375,304.1402893066406,0.7809329628944397,0.1279264986515045,0.0895308926701545,293.135986328125,297.1499938964844,293.1499938964844,0.1310554444789886,-2967.236083984375,304.1470947265625,0.9552849531173706,0.2302414774894714,0.2183942794799804,293.2730407714844,297.1499938964844,293.1499938964844,0.0038701798766851,-1363.2020263671875,297.8605041503906,0.5692937970161438,0.050000000745058,0.2282241582870483,292.91607666015625,291.1499938964844,273.6680603027344,270.8148193359375,279.1319580078125,293.27313232421875,292.9127502441406,1.0,0.1831388175487518,0.6354367733001709,0.6354367733001709,0.3645631968975067,1.0,-0.8268448710441589,0.5965107083320618,0.2303341925144195,0.4561053216457367,0.0,0.0,0.0,24.33582305908203,25.0,-31.59847640991211,-11438.6201171875,66.45980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,309.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2576372325420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002614690456539,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751080,293.1269226074219,297.1499938964844,293.1499938964844,0.0531603507697582,-1422.9166259765625,304.14715576171875,0.756617546081543,0.115842692553997,0.1047288849949836,293.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.91827392578125,0.5692937970161438,0.050000000745058,0.0481123253703117,293.0772705078125,297.1499938964844,293.1499938964844,0.0613964572548866,-1215.681396484375,304.1402893066406,0.7809329628944397,0.1279264986515045,0.0895308926701545,293.135986328125,297.1499938964844,293.1499938964844,0.1310554444789886,-2967.236083984375,304.1470947265625,0.9552849531173706,0.2302414774894714,0.2183942794799804,293.2730407714844,297.1499938964844,293.1499938964844,0.0038701798766851,-1363.2020263671875,297.8605041503906,0.5692937970161438,0.050000000745058,0.2282241582870483,292.91607666015625,291.1499938964844,273.6680603027344,270.8148193359375,279.1319580078125,293.27313232421875,292.9127502441406,1.0,0.1831388175487518,0.6354367733001709,0.6354367733001709,0.3645631968975067,1.0,-0.8268448710441589,0.5965107083320618,0.2303341925144195,0.4561053216457367,0.0,0.0,0.0,24.33582305908203,25.0,-31.59847640991211,-11438.6201171875,66.45980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869689941406,309.28729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2576372325420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002614690456539,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751140,293.1272888183594,297.1499938964844,293.1499938964844,0.0536921396851539,-1432.072998046875,304.147216796875,0.7578980922698975,0.1163559556007385,0.1051950678229332,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.89605712890625,0.5694597363471985,0.050000000745058,0.0481113120913505,293.07391357421875,297.1499938964844,293.1499938964844,0.0633529946208,-1242.2440185546875,304.1402587890625,0.7863942980766296,0.1304571032524109,0.0913073271512985,293.1357727050781,297.1499938964844,293.1499938964844,0.1316356062889099,-2978.23388671875,304.1470947265625,0.956129252910614,0.2306411564350128,0.2187729030847549,293.272216796875,297.1499938964844,293.1499938964844,0.0038459978532046,-1356.2147216796875,297.8131408691406,0.5694597363471985,0.050000000745058,0.2282193452119827,292.8939208984375,291.1499938964844,273.5907287597656,270.7633056640625,279.1325378417969,293.2723083496094,292.8907165527344,1.0,0.1834677755832672,0.6337210536003113,0.6337210536003113,0.3662789762020111,1.0,-0.8299837708473206,0.5963903069496155,0.233593463897705,0.4540591239929199,0.0,0.0,0.0,24.32659912109375,25.0,-30.710634231567383,-11464.822265625,66.9445571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98345947265625,309.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2583327293395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000262174900854,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751200,293.1272888183594,297.1499938964844,293.1499938964844,0.0536921396851539,-1432.072998046875,304.147216796875,0.7578980922698975,0.1163559556007385,0.1051950678229332,293.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.89605712890625,0.5694597363471985,0.050000000745058,0.0481113120913505,293.07391357421875,297.1499938964844,293.1499938964844,0.0633529946208,-1242.2440185546875,304.1402587890625,0.7863942980766296,0.1304571032524109,0.0913073271512985,293.1357727050781,297.1499938964844,293.1499938964844,0.1316356062889099,-2978.23388671875,304.1470947265625,0.956129252910614,0.2306411564350128,0.2187729030847549,293.272216796875,297.1499938964844,293.1499938964844,0.0038459978532046,-1356.2147216796875,297.8131408691406,0.5694597363471985,0.050000000745058,0.2282193452119827,292.8939208984375,291.1499938964844,273.5907287597656,270.7633056640625,279.1325378417969,293.2723083496094,292.8907165527344,1.0,0.1834677755832672,0.6337210536003113,0.6337210536003113,0.3662789762020111,1.0,-0.8299837708473206,0.5963903069496155,0.233593463897705,0.4540591239929199,0.0,0.0,0.0,24.32659912109375,25.0,-30.710634231567383,-11464.822265625,66.9445571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98345947265625,309.2752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2583327293395996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000262174900854,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751260,293.1277160644531,297.1499938964844,293.1499938964844,0.0541985444724559,-1440.8099365234375,304.1473083496094,0.7590560913085938,0.1168407648801803,0.1056366041302681,293.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.5695659518241882,0.050000000745058,0.0481106638908386,293.0713195800781,297.1499938964844,293.1499938964844,0.0652502030134201,-1268.19580078125,304.1403503417969,0.7916030883789062,0.132916584610939,0.0930383056402206,293.1356506347656,297.1499938964844,293.1499938964844,0.1321981251239776,-2988.879638671875,304.1471252441406,0.9568622708320618,0.2310280352830886,0.2191405743360519,293.27154541015625,297.1499938964844,293.1499938964844,0.0038215946406126,-1349.079833984375,297.7660827636719,0.5695659518241882,0.050000000745058,0.2282162606716156,292.8726501464844,291.1499938964844,273.5172119140625,270.71453857421875,279.1332702636719,293.2716064453125,292.8695678710937,1.0,0.1837980896234512,0.6320868730545044,0.6320868730545044,0.367913156747818,1.0,-0.8330278992652893,0.5963115096092224,0.2367163747549057,0.4519223272800445,0.0,0.0,0.0,24.32343482971192,25.0,-29.49427604675293,-11490.6474609375,67.42544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,309.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2590214908123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00026287388755,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751320,293.1277160644531,297.1499938964844,293.1499938964844,0.0541985444724559,-1440.8099365234375,304.1473083496094,0.7590560913085938,0.1168407648801803,0.1056366041302681,293.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8746643066406,0.5695659518241882,0.050000000745058,0.0481106638908386,293.0713195800781,297.1499938964844,293.1499938964844,0.0652502030134201,-1268.19580078125,304.1403503417969,0.7916030883789062,0.132916584610939,0.0930383056402206,293.1356506347656,297.1499938964844,293.1499938964844,0.1321981251239776,-2988.879638671875,304.1471252441406,0.9568622708320618,0.2310280352830886,0.2191405743360519,293.27154541015625,297.1499938964844,293.1499938964844,0.0038215946406126,-1349.079833984375,297.7660827636719,0.5695659518241882,0.050000000745058,0.2282162606716156,292.8726501464844,291.1499938964844,273.5172119140625,270.71453857421875,279.1332702636719,293.2716064453125,292.8695678710937,1.0,0.1837980896234512,0.6320868730545044,0.6320868730545044,0.367913156747818,1.0,-0.8330278992652893,0.5963115096092224,0.2367163747549057,0.4519223272800445,0.0,0.0,0.0,24.32343482971192,25.0,-29.49427604675293,-11490.6474609375,67.42544555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9816589355469,309.26513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2590214908123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00026287388755,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751380,293.1282653808594,297.1499938964844,293.1499938964844,0.0546765699982643,-1449.072509765625,304.1473999023437,0.7600886225700378,0.1172952651977539,0.1060516536235809,293.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8543395996094,0.569614589214325,0.050000000745058,0.0481103621423244,293.0694885253906,297.1499938964844,293.1499938964844,0.0670726373791694,-1293.3001708984375,304.1405334472656,0.7965125441551208,0.1352834850549698,0.0947089046239852,293.1355895996094,297.1499938964844,293.1499938964844,0.1327380686998367,-2999.08056640625,304.1471862792969,0.9574841856956482,0.2313994020223617,0.2194946259260177,293.27099609375,297.1499938964844,293.1499938964844,0.0037968868855386,-1341.7586669921875,297.7193298339844,0.569614589214325,0.050000000745058,0.2282148450613021,292.8523864746094,291.1499938964844,273.4481811523437,270.66912841796875,279.1341552734375,293.2710266113281,292.8495178222656,1.0,0.1841268986463546,0.6305496096611023,0.6305496096611023,0.3694503605365753,1.0,-0.8359537720680237,0.5962797999382019,0.2396740019321441,0.4497426450252533,0.0,0.0,0.0,24.326234817504883,25.0,-27.98470115661621,-11515.900390625,67.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,309.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.259696751832962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002635591954458,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751440,293.1282653808594,297.1499938964844,293.1499938964844,0.0546765699982643,-1449.072509765625,304.1473999023437,0.7600886225700378,0.1172952651977539,0.1060516536235809,293.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8543395996094,0.569614589214325,0.050000000745058,0.0481103621423244,293.0694885253906,297.1499938964844,293.1499938964844,0.0670726373791694,-1293.3001708984375,304.1405334472656,0.7965125441551208,0.1352834850549698,0.0947089046239852,293.1355895996094,297.1499938964844,293.1499938964844,0.1327380686998367,-2999.08056640625,304.1471862792969,0.9574841856956482,0.2313994020223617,0.2194946259260177,293.27099609375,297.1499938964844,293.1499938964844,0.0037968868855386,-1341.7586669921875,297.7193298339844,0.569614589214325,0.050000000745058,0.2282148450613021,292.8523864746094,291.1499938964844,273.4481811523437,270.66912841796875,279.1341552734375,293.2710266113281,292.8495178222656,1.0,0.1841268986463546,0.6305496096611023,0.6305496096611023,0.3694503605365753,1.0,-0.8359537720680237,0.5962797999382019,0.2396740019321441,0.4497426450252533,0.0,0.0,0.0,24.326234817504883,25.0,-27.98470115661621,-11515.900390625,67.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815368652344,309.2568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.259696751832962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002635591954458,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751500,293.1285705566406,297.1499938964844,293.1499938964844,0.0549039468169212,-1453.007568359375,304.1474609375,0.7605563402175903,0.1175105944275856,0.1062486544251442,293.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8446350097656,0.5696174502372742,0.050000000745058,0.0481103435158729,293.0688781738281,297.1499938964844,293.1499938964844,0.0679498091340065,-1305.4425048828125,304.1406555175781,0.7988376021385193,0.1364236027002334,0.0955156683921814,293.1356201171875,297.1499938964844,293.1499938964844,0.1329978853464126,-3003.982421875,304.147216796875,0.9577526450157166,0.2315783500671386,0.2196656465530395,293.2707824707031,297.1499938964844,293.1499938964844,0.0037844665348529,-1338.041015625,297.69610595703125,0.5696174502372742,0.050000000745058,0.228214755654335,292.8427429199219,291.1499938964844,273.4156188964844,270.6478576660156,279.1346435546875,293.27081298828125,292.8399658203125,1.0,0.184289813041687,0.6298224925994873,0.6298224925994873,0.3701774775981903,1.0,-0.8373635411262512,0.5962830185890198,0.2410805225372314,0.4486525058746338,0.0,0.0,0.0,24.329917907714844,25.0,-27.12861633300781,-11528.24609375,68.13054656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98211669921875,309.2534484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.260027140378952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002638945006765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751560,293.12890625,297.1499938964844,293.1499938964844,0.0551232285797596,-1456.80517578125,304.14752197265625,0.7609920501708984,0.1177179217338562,0.1064385175704956,293.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83526611328125,0.5696066617965698,0.050000000745058,0.048110406845808,293.0684814453125,297.1499938964844,293.1499938964844,0.0688015893101692,-1317.26904296875,304.14080810546875,0.8010696172714233,0.1375317573547363,0.0963007286190986,293.1356506347656,297.1499938964844,293.1499938964844,0.1332501322031021,-3008.737060546875,304.14727783203125,0.9579933285713196,0.2317524403333664,0.2198322564363479,293.2705993652344,297.1499938964844,293.1499938964844,0.0037720329128205,-1334.294189453125,297.6729736328125,0.5696066617965698,0.050000000745058,0.2282150536775589,292.8334350585937,291.1499938964844,273.38446044921875,270.6276550292969,279.1351928710937,293.2706298828125,292.8307800292969,1.0,0.1844511926174163,0.629125714302063,0.629125714302063,0.3708743155002594,1.0,-0.8387340307235718,0.596299946308136,0.2424340993165969,0.44757080078125,0.0,0.0,0.0,24.335081100463867,25.0,-26.21308326721192,-11540.3720703125,68.35900115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9831237792969,309.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2603515088558197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002642236941028,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751620,293.12957763671875,297.1499938964844,293.1499938964844,0.0555395893752574,-1464.02294921875,304.14764404296875,0.7617799639701843,0.1181114464998245,0.1067992225289344,293.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175048828125,0.5695506930351257,0.050000000745058,0.0481107421219348,293.0682067871094,297.1499938964844,293.1499938964844,0.0704317986965179,-1339.998291015625,304.1411437988281,0.8052704930305481,0.1396548300981521,0.0978077426552772,293.13580322265625,297.1499938964844,293.1499938964844,0.1337327659130096,-3017.822021484375,304.1473693847656,0.9584027528762816,0.2320870906114578,0.2201530337333679,293.2703552246094,297.1499938964844,293.1499938964844,0.0037460930179804,-1326.363037109375,297.6270751953125,0.5695506930351257,0.050000000745058,0.2282166481018066,292.8158264160156,291.1499938964844,273.3268127441406,270.5906677246094,279.13641357421875,293.2703552246094,292.8133850097656,1.0,0.1847687363624572,0.6278271675109863,0.6278271675109863,0.3721728324890136,1.0,-0.841362714767456,0.5963844656944275,0.2449782937765121,0.4454610347747803,0.0,0.0,0.0,24.34917259216309,25.0,-24.232738494873047,-11563.921875,68.80480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862976074219,309.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.260981410741806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002648629597388,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751680,293.12957763671875,297.1499938964844,293.1499938964844,0.0555395893752574,-1464.02294921875,304.14764404296875,0.7617799639701843,0.1181114464998245,0.1067992225289344,293.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8175048828125,0.5695506930351257,0.050000000745058,0.0481107421219348,293.0682067871094,297.1499938964844,293.1499938964844,0.0704317986965179,-1339.998291015625,304.1411437988281,0.8052704930305481,0.1396548300981521,0.0978077426552772,293.13580322265625,297.1499938964844,293.1499938964844,0.1337327659130096,-3017.822021484375,304.1473693847656,0.9584027528762816,0.2320870906114578,0.2201530337333679,293.2703552246094,297.1499938964844,293.1499938964844,0.0037460930179804,-1326.363037109375,297.6270751953125,0.5695506930351257,0.050000000745058,0.2282166481018066,292.8158264160156,291.1499938964844,273.3268127441406,270.5906677246094,279.13641357421875,293.2703552246094,292.8133850097656,1.0,0.1847687363624572,0.6278271675109863,0.6278271675109863,0.3721728324890136,1.0,-0.841362714767456,0.5963844656944275,0.2449782937765121,0.4454610347747803,0.0,0.0,0.0,24.34917259216309,25.0,-24.232738494873047,-11563.921875,68.80480194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862976074219,309.2460632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.260981410741806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002648629597388,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751740,293.1303405761719,297.1499938964844,293.1499938964844,0.0559239462018013,-1470.69189453125,304.1477966308594,0.7624561786651611,0.1184758245944976,0.1071335226297378,293.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.80133056640625,0.5694509744644165,0.050000000745058,0.0481113456189632,293.06866455078125,297.1499938964844,293.1499938964844,0.0719488412141799,-1361.255126953125,304.1415710449219,0.8090365529060364,0.1416339725255966,0.0992158204317092,293.1360168457031,297.1499938964844,293.1499938964844,0.134181797504425,-3026.2568359375,304.1474914550781,0.9587170481681824,0.2324020266532898,0.2204554677009582,293.270263671875,297.1499938964844,293.1499938964844,0.0037200420629233,-1318.2874755859375,297.5816345214844,0.5694509744644165,0.050000000745058,0.2282195091247558,292.7998046875,291.1499938964844,273.27593994140625,270.55877685546875,279.13775634765625,293.270263671875,292.7975769042969,1.0,0.1850767433643341,0.6266721487045288,0.6266721487045288,0.3733278512954712,1.0,-0.8438209295272827,0.5965479612350464,0.2472729831933975,0.4434699714183807,0.0,0.0,0.0,24.368209838867188,25.0,-22.09794044494629,-11586.4423828125,69.23200225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,309.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2615797817707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002654702111613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751800,293.1303405761719,297.1499938964844,293.1499938964844,0.0559239462018013,-1470.69189453125,304.1477966308594,0.7624561786651611,0.1184758245944976,0.1071335226297378,293.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.80133056640625,0.5694509744644165,0.050000000745058,0.0481113456189632,293.06866455078125,297.1499938964844,293.1499938964844,0.0719488412141799,-1361.255126953125,304.1415710449219,0.8090365529060364,0.1416339725255966,0.0992158204317092,293.1360168457031,297.1499938964844,293.1499938964844,0.134181797504425,-3026.2568359375,304.1474914550781,0.9587170481681824,0.2324020266532898,0.2204554677009582,293.270263671875,297.1499938964844,293.1499938964844,0.0037200420629233,-1318.2874755859375,297.5816345214844,0.5694509744644165,0.050000000745058,0.2282195091247558,292.7998046875,291.1499938964844,273.27593994140625,270.55877685546875,279.13775634765625,293.270263671875,292.7975769042969,1.0,0.1850767433643341,0.6266721487045288,0.6266721487045288,0.3733278512954712,1.0,-0.8438209295272827,0.5965479612350464,0.2472729831933975,0.4434699714183807,0.0,0.0,0.0,24.368209838867188,25.0,-22.09794044494629,-11586.4423828125,69.23200225830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990966796875,309.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2615797817707062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002654702111613,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751860,293.1311340332031,297.1499938964844,293.1499938964844,0.0562780499458313,-1476.83935546875,304.14794921875,0.7630359530448914,0.1188136935234069,0.1074438244104385,293.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867126464844,0.5693162679672241,0.050000000745058,0.0481121577322483,293.0697937011719,297.1499938964844,293.1499938964844,0.0733510553836822,-1380.98681640625,304.1420288085937,0.8123527765274048,0.1434648483991623,0.1005223244428634,293.1363220214844,297.1499938964844,293.1499938964844,0.1345969438552856,-3034.0390625,304.14764404296875,0.9589507579803468,0.2326975613832473,0.2207399010658264,293.2702941894531,297.1499938964844,293.1499938964844,0.0036933557130396,-1309.888427734375,297.5367431640625,0.5693162679672241,0.050000000745058,0.228223368525505,292.78533935546875,291.1499938964844,273.23260498046875,270.5325622558594,279.1392517089844,293.2702941894531,292.7833557128906,1.0,0.1853735148906707,0.6256738305091858,0.6256738305091858,0.3743261992931366,1.0,-0.8461082577705383,0.5968095660209656,0.2492987066507339,0.4416525959968567,0.0,0.0,0.0,24.391342163085938,25.0,-19.873104095458984,-11607.8505859375,69.63903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970092773437,309.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2621433734893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002660421887412,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751920,293.1311340332031,297.1499938964844,293.1499938964844,0.0562780499458313,-1476.83935546875,304.14794921875,0.7630359530448914,0.1188136935234069,0.1074438244104385,293.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867126464844,0.5693162679672241,0.050000000745058,0.0481121577322483,293.0697937011719,297.1499938964844,293.1499938964844,0.0733510553836822,-1380.98681640625,304.1420288085937,0.8123527765274048,0.1434648483991623,0.1005223244428634,293.1363220214844,297.1499938964844,293.1499938964844,0.1345969438552856,-3034.0390625,304.14764404296875,0.9589507579803468,0.2326975613832473,0.2207399010658264,293.2702941894531,297.1499938964844,293.1499938964844,0.0036933557130396,-1309.888427734375,297.5367431640625,0.5693162679672241,0.050000000745058,0.228223368525505,292.78533935546875,291.1499938964844,273.23260498046875,270.5325622558594,279.1392517089844,293.2702941894531,292.7833557128906,1.0,0.1853735148906707,0.6256738305091858,0.6256738305091858,0.3743261992931366,1.0,-0.8461082577705383,0.5968095660209656,0.2492987066507339,0.4416525959968567,0.0,0.0,0.0,24.391342163085938,25.0,-19.873104095458984,-11607.8505859375,69.63903045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970092773437,309.2425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2621433734893799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002660421887412,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
751980,293.1319274902344,297.1499938964844,293.1499938964844,0.0566021203994751,-1482.46630859375,304.1480712890625,0.7635267376899719,0.1191262006759643,0.1077310964465141,293.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7737121582031,0.5691512823104858,0.050000000745058,0.0481131598353385,293.07159423828125,297.1499938964844,293.1499938964844,0.0746290758252143,-1399.0345458984375,304.1425476074219,0.8152524828910828,0.1451333910226822,0.1017173156142234,293.1366577148437,297.1499938964844,293.1499938964844,0.1349763870239257,-3041.135009765625,304.1477966308594,0.9591097235679626,0.2329729199409485,0.2210055589675903,293.2704772949219,297.1499938964844,293.1499938964844,0.0036661948543041,-1301.21826171875,297.49237060546875,0.5691512823104858,0.050000000745058,0.2282281070947647,292.77252197265625,291.1499938964844,273.1976013183594,270.5126342773437,279.140869140625,293.2704467773437,292.7707824707031,1.0,0.1856569498777389,0.6248472332954407,0.6248472332954407,0.3751527965068817,1.0,-0.8482128977775574,0.5971842408180237,0.2510285973548889,0.4400584697723388,0.0,0.0,0.0,24.41820335388184,25.0,-17.607471466064453,-11628.01171875,70.0230941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,309.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2626680731773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002665747015271,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752040,293.1319274902344,297.1499938964844,293.1499938964844,0.0566021203994751,-1482.46630859375,304.1480712890625,0.7635267376899719,0.1191262006759643,0.1077310964465141,293.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7737121582031,0.5691512823104858,0.050000000745058,0.0481131598353385,293.07159423828125,297.1499938964844,293.1499938964844,0.0746290758252143,-1399.0345458984375,304.1425476074219,0.8152524828910828,0.1451333910226822,0.1017173156142234,293.1366577148437,297.1499938964844,293.1499938964844,0.1349763870239257,-3041.135009765625,304.1477966308594,0.9591097235679626,0.2329729199409485,0.2210055589675903,293.2704772949219,297.1499938964844,293.1499938964844,0.0036661948543041,-1301.21826171875,297.49237060546875,0.5691512823104858,0.050000000745058,0.2282281070947647,292.77252197265625,291.1499938964844,273.1976013183594,270.5126342773437,279.140869140625,293.2704467773437,292.7707824707031,1.0,0.1856569498777389,0.6248472332954407,0.6248472332954407,0.3751527965068817,1.0,-0.8482128977775574,0.5971842408180237,0.2510285973548889,0.4400584697723388,0.0,0.0,0.0,24.41820335388184,25.0,-17.607471466064453,-11628.01171875,70.0230941772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,309.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2626680731773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002665747015271,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752100,293.1323547363281,297.1499938964844,293.1499938964844,0.0567533560097217,-1485.091796875,304.1481628417969,0.7637418508529663,0.1192735955119133,0.1078666746616363,293.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7678527832031,0.5690590143203735,0.050000000745058,0.0481137186288833,293.0727233886719,297.1499938964844,293.1499938964844,0.0752198547124862,-1407.395751953125,304.142822265625,0.8165551424026489,0.1459036767482757,0.1022710129618644,293.1368713378906,297.1499938964844,293.1499938964844,0.1351526230573654,-3044.425048828125,304.1478576660156,0.9591636657714844,0.2331029921770095,0.221131294965744,293.2705993652344,297.1499938964844,293.1499938964844,0.0036523430608212,-1296.749755859375,297.47039794921875,0.5690590143203735,0.050000000745058,0.2282307744026184,292.7667236328125,291.1499938964844,273.1834411621094,270.50518798828125,279.1417541503906,293.27056884765625,292.7651062011719,1.0,0.1857932060956955,0.6245025396347046,0.6245025396347046,0.3754974603652954,1.0,-0.8491948246955872,0.5974196195602417,0.2517752647399902,0.4393596053123474,0.0,0.0,0.0,24.432897567749023,25.0,-16.469160079956055,-11637.5908203125,70.20592498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082092285156,309.2441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2629151344299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002668254310265,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752160,293.1327819824219,297.1499938964844,293.1499938964844,0.0568977259099483,-1487.597412109375,304.1482238769531,0.7639384269714355,0.1194155439734458,0.1079972609877586,293.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.76239013671875,0.5689609050750732,0.050000000745058,0.0481143146753311,293.0740051269531,297.1499938964844,293.1499938964844,0.0757775604724884,-1415.298583984375,304.14312744140625,0.8177626132965088,0.1466297656297683,0.1027944013476371,293.1370849609375,297.1499938964844,293.1499938964844,0.1353199332952499,-3047.544189453125,304.14794921875,0.9592015743255616,0.2332280725240707,0.2212523519992828,293.270751953125,297.1499938964844,293.1499938964844,0.0036384095437824,-1292.22705078125,297.4485778808594,0.5689609050750732,0.050000000745058,0.228233590722084,292.7613220214844,291.1499938964844,273.1716613769531,270.4995422363281,279.14263916015625,293.2707214355469,292.75982666015625,1.0,0.1859256029129028,0.624206006526947,0.624206006526947,0.3757939636707306,1.0,-0.8501290678977966,0.5976896286010742,0.2524394392967224,0.4387330412864685,0.0,0.0,0.0,24.44837760925293,25.0,-15.331246376037598,-11646.814453125,70.38233947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,309.2453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2631517648696899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002670655958354,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752220,293.13360595703125,297.1499938964844,293.1499938964844,0.0571672059595584,-1492.2713623046875,304.1483764648437,0.7642815709114075,0.1196845397353172,0.1082447916269302,293.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75262451171875,0.5687493085861206,0.050000000745058,0.0481156036257743,293.0769958496094,297.1499938964844,293.1499938964844,0.0767931789159774,-1429.7119140625,304.1437072753906,0.8199024200439453,0.147947296500206,0.1037490144371986,293.13751220703125,297.1499938964844,293.1499938964844,0.1356285065412521,-3053.28515625,304.14813232421875,0.9592335224151612,0.2334636598825454,0.2214808166027069,293.2711181640625,297.1499938964844,293.1499938964844,0.003610098734498,-1282.9525146484375,297.40533447265625,0.5687493085861206,0.050000000745058,0.2282397001981735,292.7517395019531,291.1499938964844,273.1555480957031,270.4939270019531,279.14459228515625,293.2710876464844,292.75048828125,1.0,0.1861785054206848,0.6237637996673584,0.6237637996673584,0.3762362003326416,1.0,-0.8518548607826233,0.5983450412750244,0.2535098195075989,0.4377171695232391,0.0,0.0,0.0,24.48151397705078,25.0,-13.053050994873049,-11664.1689453125,70.71560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214233398437,309.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2635939419269562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002675143477972,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752280,293.13360595703125,297.1499938964844,293.1499938964844,0.0571672059595584,-1492.2713623046875,304.1483764648437,0.7642815709114075,0.1196845397353172,0.1082447916269302,293.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.75262451171875,0.5687493085861206,0.050000000745058,0.0481156036257743,293.0769958496094,297.1499938964844,293.1499938964844,0.0767931789159774,-1429.7119140625,304.1437072753906,0.8199024200439453,0.147947296500206,0.1037490144371986,293.13751220703125,297.1499938964844,293.1499938964844,0.1356285065412521,-3053.28515625,304.14813232421875,0.9592335224151612,0.2334636598825454,0.2214808166027069,293.2711181640625,297.1499938964844,293.1499938964844,0.003610098734498,-1282.9525146484375,297.40533447265625,0.5687493085861206,0.050000000745058,0.2282397001981735,292.7517395019531,291.1499938964844,273.1555480957031,270.4939270019531,279.14459228515625,293.2710876464844,292.75048828125,1.0,0.1861785054206848,0.6237637996673584,0.6237637996673584,0.3762362003326416,1.0,-0.8518548607826233,0.5983450412750244,0.2535098195075989,0.4377171695232391,0.0,0.0,0.0,24.48151397705078,25.0,-13.053050994873049,-11664.1689453125,70.71560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0214233398437,309.24871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2635939419269562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002675143477972,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752340,293.1343994140625,297.1499938964844,293.1499938964844,0.0574109703302383,-1496.492919921875,304.14849853515625,0.7645597457885742,0.1199344843626022,0.1084747835993766,293.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7445373535156,0.5685173273086548,0.050000000745058,0.0481170192360878,293.0805969238281,297.1499938964844,293.1499938964844,0.0776621028780937,-1442.0592041015625,304.14434814453125,0.8216552734375,0.149065613746643,0.1045668423175811,293.1380310058594,297.1499938964844,293.1499938964844,0.135900467634201,-3058.327880859375,304.1482849121094,0.9592055678367616,0.2336788475513458,0.2216901183128357,293.2715759277344,297.1499938964844,293.1499938964844,0.0035813637077808,-1273.4276123046875,297.3627014160156,0.5685173273086548,0.050000000745058,0.2282464206218719,292.7438049316406,291.1499938964844,273.1499938964844,270.4963684082031,279.14666748046875,293.2715148925781,292.7427673339844,1.0,0.1864136010408401,0.6235346794128418,0.6235346794128418,0.3764652907848358,1.0,-0.8533733487129211,0.5991625189781189,0.2542107999324798,0.4370416700839996,0.0,0.0,0.0,24.51754379272461,25.0,-10.798078536987305,-11679.904296875,71.01971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311279296875,309.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2639912664890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002679175813682,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752400,293.1343994140625,297.1499938964844,293.1499938964844,0.0574109703302383,-1496.492919921875,304.14849853515625,0.7645597457885742,0.1199344843626022,0.1084747835993766,293.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7445373535156,0.5685173273086548,0.050000000745058,0.0481170192360878,293.0805969238281,297.1499938964844,293.1499938964844,0.0776621028780937,-1442.0592041015625,304.14434814453125,0.8216552734375,0.149065613746643,0.1045668423175811,293.1380310058594,297.1499938964844,293.1499938964844,0.135900467634201,-3058.327880859375,304.1482849121094,0.9592055678367616,0.2336788475513458,0.2216901183128357,293.2715759277344,297.1499938964844,293.1499938964844,0.0035813637077808,-1273.4276123046875,297.3627014160156,0.5685173273086548,0.050000000745058,0.2282464206218719,292.7438049316406,291.1499938964844,273.1499938964844,270.4963684082031,279.14666748046875,293.2715148925781,292.7427673339844,1.0,0.1864136010408401,0.6235346794128418,0.6235346794128418,0.3764652907848358,1.0,-0.8533733487129211,0.5991625189781189,0.2542107999324798,0.4370416700839996,0.0,0.0,0.0,24.51754379272461,25.0,-10.798078536987305,-11679.904296875,71.01971435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311279296875,309.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2639912664890289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002679175813682,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752460,293.134765625,297.1499938964844,293.1499938964844,0.0576699823141098,-1500.9652099609375,304.1485595703125,0.7649528980255127,0.1202541887760162,0.1087371408939361,293.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7379150390625,0.5683209300041199,0.050000000745058,0.0481182187795639,293.08447265625,297.1499938964844,293.1499938964844,0.0784072428941726,-1452.6580810546875,304.1449890136719,0.8231518268585205,0.1500404179096222,0.1052701771259307,293.1381225585937,297.1499938964844,293.1499938964844,0.1361755579710006,-3063.412841796875,304.1484069824219,0.9592791795730592,0.2339622676372528,0.221931591629982,293.2715759277344,297.1499938964844,293.1499938964844,0.0035533225163817,-1264.0509033203125,297.32177734375,0.5683209300041199,0.050000000745058,0.228252112865448,292.7373046875,291.1499938964844,273.1499938964844,270.5028991699219,279.14813232421875,293.2716064453125,292.7364807128906,1.0,0.1866330504417419,0.6234328150749207,0.6234328150749207,0.3765671849250793,1.0,-0.854830265045166,0.600128173828125,0.254702091217041,0.436607301235199,0.0,0.0,0.0,24.548620223999023,25.0,-8.92951488494873,-11695.4853515625,71.30724334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,309.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2643454074859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002682769845705,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752520,293.134765625,297.1499938964844,293.1499938964844,0.0576699823141098,-1500.9652099609375,304.1485595703125,0.7649528980255127,0.1202541887760162,0.1087371408939361,293.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7379150390625,0.5683209300041199,0.050000000745058,0.0481182187795639,293.08447265625,297.1499938964844,293.1499938964844,0.0784072428941726,-1452.6580810546875,304.1449890136719,0.8231518268585205,0.1500404179096222,0.1052701771259307,293.1381225585937,297.1499938964844,293.1499938964844,0.1361755579710006,-3063.412841796875,304.1484069824219,0.9592791795730592,0.2339622676372528,0.221931591629982,293.2715759277344,297.1499938964844,293.1499938964844,0.0035533225163817,-1264.0509033203125,297.32177734375,0.5683209300041199,0.050000000745058,0.228252112865448,292.7373046875,291.1499938964844,273.1499938964844,270.5028991699219,279.14813232421875,293.2716064453125,292.7364807128906,1.0,0.1866330504417419,0.6234328150749207,0.6234328150749207,0.3765671849250793,1.0,-0.854830265045166,0.600128173828125,0.254702091217041,0.436607301235199,0.0,0.0,0.0,24.548620223999023,25.0,-8.92951488494873,-11695.4853515625,71.30724334716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04119873046875,309.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2643454074859619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002682769845705,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
