time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752580,293.1346435546875,297.1499938964844,293.1499938964844,0.0579979456961154,-1506.6165771484375,304.14849853515625,0.7656426429748535,0.1206656321883201,0.1090913563966751,293.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7320556640625,0.5681977868080139,0.050000000745058,0.0481189712882041,293.0888366699219,297.1499938964844,293.1499938964844,0.0790302008390426,-1461.529296875,304.1456298828125,0.8244277238845825,0.1508135795593261,0.1058529540896415,293.1377258300781,297.1499938964844,293.1499938964844,0.1365154534578323,-3069.6865234375,304.1483764648437,0.9596123695373536,0.2343428134918213,0.222272902727127,293.2708740234375,297.1499938964844,293.1499938964844,0.0035265183541923,-1255.05615234375,297.2829895019531,0.5681977868080139,0.050000000745058,0.2282556742429733,292.73150634765625,291.1499938964844,273.1499938964844,270.50927734375,279.1487731933594,293.2709350585937,292.7306823730469,1.0,0.1868427097797393,0.623347282409668,0.623347282409668,0.376652717590332,1.0,-0.8563695549964905,0.6011741161346436,0.2551954090595245,0.4362374246120453,0.0,0.0,0.0,24.569324493408203,25.0,-8.12559986114502,-11711.8115234375,71.59417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,309.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2646656930446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002686020452529,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752640,293.1346435546875,297.1499938964844,293.1499938964844,0.0579979456961154,-1506.6165771484375,304.14849853515625,0.7656426429748535,0.1206656321883201,0.1090913563966751,293.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7320556640625,0.5681977868080139,0.050000000745058,0.0481189712882041,293.0888366699219,297.1499938964844,293.1499938964844,0.0790302008390426,-1461.529296875,304.1456298828125,0.8244277238845825,0.1508135795593261,0.1058529540896415,293.1377258300781,297.1499938964844,293.1499938964844,0.1365154534578323,-3069.6865234375,304.1483764648437,0.9596123695373536,0.2343428134918213,0.222272902727127,293.2708740234375,297.1499938964844,293.1499938964844,0.0035265183541923,-1255.05615234375,297.2829895019531,0.5681977868080139,0.050000000745058,0.2282556742429733,292.73150634765625,291.1499938964844,273.1499938964844,270.50927734375,279.1487731933594,293.2709350585937,292.7306823730469,1.0,0.1868427097797393,0.623347282409668,0.623347282409668,0.376652717590332,1.0,-0.8563695549964905,0.6011741161346436,0.2551954090595245,0.4362374246120453,0.0,0.0,0.0,24.569324493408203,25.0,-8.12559986114502,-11711.8115234375,71.59417724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506286621094,309.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2646656930446625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002686020452529,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752700,293.1344909667969,297.1499938964844,293.1499938964844,0.0581763312220573,-1509.6903076171875,304.1484375,0.7660278677940369,0.1208882555365562,0.1092870533466339,293.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7292175292969,0.5681338310241699,0.050000000745058,0.0481193624436855,293.0913391113281,297.1499938964844,293.1499938964844,0.079276219010353,-1465.0335693359375,304.1459655761719,0.8248971104621887,0.1510958224534988,0.1060769334435463,293.137451171875,297.1499938964844,293.1499938964844,0.1367007046937942,-3073.1025390625,304.1483154296875,0.9598076939582824,0.2345521301031112,0.2224653363227844,293.27032470703125,297.1499938964844,293.1499938964844,0.0035134942736476,-1250.6806640625,297.26416015625,0.5681338310241699,0.050000000745058,0.2282575368881225,292.7286376953125,291.1499938964844,273.1499938964844,270.51239013671875,279.14892578125,293.2704162597656,292.72784423828125,1.0,0.1869438886642456,0.6233062148094177,0.6233062148094177,0.3766937553882599,1.0,-0.8571068644523621,0.6016783714294434,0.2554284632205963,0.436037927865982,0.0,0.0,0.0,24.57966995239257,25.0,-7.911327362060547,-11719.611328125,71.73252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05499267578125,309.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2648163139820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002687548985704,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752760,293.13433837890625,297.1499938964844,293.1499938964844,0.0583612211048603,-1512.8763427734375,304.1484069824219,0.7664213180541992,0.1211195588111877,0.1094914749264717,293.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7264099121094,0.5680594444274902,0.050000000745058,0.0481198169291019,293.0940856933594,297.1499938964844,293.1499938964844,0.0794672667980194,-1467.7529296875,304.1463317871094,0.825217068195343,0.1512950509786605,0.1062443330883979,293.1371459960937,297.1499938964844,293.1499938964844,0.1368927508592605,-3076.639892578125,304.1482849121094,0.9600024223327636,0.2347709238529205,0.2226679176092147,293.2696838378906,297.1499938964844,293.1499938964844,0.0035007176920771,-1246.3837890625,297.24566650390625,0.5680594444274902,0.050000000745058,0.2282596975564956,292.7258605957031,291.1499938964844,273.1499938964844,270.51544189453125,279.1490173339844,293.2698059082031,292.72509765625,1.0,0.1870419830083847,0.6232647895812988,0.6232647895812988,0.3767351806163788,1.0,-0.8577993512153625,0.6021526455879211,0.2556467056274414,0.4358127415180206,0.0,0.0,0.0,24.591064453125,25.0,-7.710452556610107,-11726.95703125,71.86509704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05908203125,309.2660522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2649605870246887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002689013199415,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752820,293.1339111328125,297.1499938964844,293.1499938964844,0.0587444230914115,-1519.47998046875,304.1482849121094,0.7672101259231567,0.1216017380356788,0.1099196076393127,293.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7210998535156,0.5678736567497253,0.050000000745058,0.0481209568679332,293.10028076171875,297.1499938964844,293.1499938964844,0.079686164855957,-1470.858154296875,304.1471862792969,0.8254105448722839,0.1514483243227005,0.1064120382070541,293.1365051269531,297.1499938964844,293.1499938964844,0.1372895538806915,-3083.93701171875,304.148193359375,0.9603679776191713,0.235229030251503,0.2230947017669677,293.2682189941406,297.1499938964844,293.1499938964844,0.003475779434666,-1237.97900390625,297.2096252441406,0.5678736567497253,0.050000000745058,0.228265106678009,292.7205810546875,291.1499938964844,273.1499938964844,270.5214538574219,279.1490783691406,293.2683410644531,292.7198791503906,1.0,0.1872281581163406,0.6231777667999268,0.6231777667999268,0.3768222033977508,1.0,-0.8590344786643982,0.6029982566833496,0.2560362219810486,0.4352613687515259,0.0,0.0,0.0,24.61756706237793,25.0,-7.198340892791748,-11740.2060546875,72.1109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,309.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2652314603328705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000269176234724,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752880,293.1339111328125,297.1499938964844,293.1499938964844,0.0587444230914115,-1519.47998046875,304.1482849121094,0.7672101259231567,0.1216017380356788,0.1099196076393127,293.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7210998535156,0.5678736567497253,0.050000000745058,0.0481209568679332,293.10028076171875,297.1499938964844,293.1499938964844,0.079686164855957,-1470.858154296875,304.1471862792969,0.8254105448722839,0.1514483243227005,0.1064120382070541,293.1365051269531,297.1499938964844,293.1499938964844,0.1372895538806915,-3083.93701171875,304.148193359375,0.9603679776191713,0.235229030251503,0.2230947017669677,293.2682189941406,297.1499938964844,293.1499938964844,0.003475779434666,-1237.97900390625,297.2096252441406,0.5678736567497253,0.050000000745058,0.228265106678009,292.7205810546875,291.1499938964844,273.1499938964844,270.5214538574219,279.1490783691406,293.2683410644531,292.7198791503906,1.0,0.1872281581163406,0.6231777667999268,0.6231777667999268,0.3768222033977508,1.0,-0.8590344786643982,0.6029982566833496,0.2560362219810486,0.4352613687515259,0.0,0.0,0.0,24.61756706237793,25.0,-7.198340892791748,-11740.2060546875,72.1109848022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,309.26934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2652314603328705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000269176234724,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
752940,293.1334228515625,297.1499938964844,293.1499938964844,0.0591404102742672,-1526.303955078125,304.148193359375,0.7679792642593384,0.122105449438095,0.1103687211871147,293.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7163391113281,0.5676293969154358,0.050000000745058,0.0481224618852138,293.1074523925781,297.1499938964844,293.1499938964844,0.0796693786978721,-1470.58935546875,304.14813232421875,0.8249589204788208,0.1512505859136581,0.1063398793339729,293.13580322265625,297.1499938964844,293.1499938964844,0.1376965194940567,-3091.401123046875,304.14813232421875,0.9606789946556092,0.2357091605663299,0.223544180393219,293.2665405273437,297.1499938964844,293.1499938964844,0.0034514479339122,-1229.7442626953125,297.1748046875,0.5676293969154358,0.050000000745058,0.2282722443342209,292.71588134765625,291.1499938964844,273.1499938964844,270.5273132324219,279.1490478515625,293.2666931152344,292.7152709960937,1.0,0.187398687005043,0.6230817437171936,0.6230817437171936,0.3769182860851288,1.0,-0.8600366711616516,0.6036819815635681,0.2563546895980835,0.4345361590385437,0.0,0.0,0.0,24.64980697631836,25.0,-6.406539440155029,-11751.33984375,72.3266372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,309.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2654772996902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002694257127586,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753000,293.1334228515625,297.1499938964844,293.1499938964844,0.0591404102742672,-1526.303955078125,304.148193359375,0.7679792642593384,0.122105449438095,0.1103687211871147,293.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7163391113281,0.5676293969154358,0.050000000745058,0.0481224618852138,293.1074523925781,297.1499938964844,293.1499938964844,0.0796693786978721,-1470.58935546875,304.14813232421875,0.8249589204788208,0.1512505859136581,0.1063398793339729,293.13580322265625,297.1499938964844,293.1499938964844,0.1376965194940567,-3091.401123046875,304.14813232421875,0.9606789946556092,0.2357091605663299,0.223544180393219,293.2665405273437,297.1499938964844,293.1499938964844,0.0034514479339122,-1229.7442626953125,297.1748046875,0.5676293969154358,0.050000000745058,0.2282722443342209,292.71588134765625,291.1499938964844,273.1499938964844,270.5273132324219,279.1490478515625,293.2666931152344,292.7152709960937,1.0,0.187398687005043,0.6230817437171936,0.6230817437171936,0.3769182860851288,1.0,-0.8600366711616516,0.6036819815635681,0.2563546895980835,0.4345361590385437,0.0,0.0,0.0,24.64980697631836,25.0,-6.406539440155029,-11751.33984375,72.3266372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0738830566406,309.27294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2654772996902466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002694257127586,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753060,293.1329345703125,297.1499938964844,293.1499938964844,0.0595438331365585,-1533.2537841796875,304.14813232421875,0.76871258020401,0.1226261854171752,0.1108344569802284,293.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7123413085937,0.5673219561576843,0.050000000745058,0.048124361783266,293.1155700683594,297.1499938964844,293.1499938964844,0.0794003158807754,-1466.708740234375,304.1492004394531,0.8238212466239929,0.1506842672824859,0.1060135066509246,293.1351318359375,297.1499938964844,293.1499938964844,0.1381065100431442,-3098.89697265625,304.1480712890625,0.960921347141266,0.2362067401409149,0.2240115106105804,293.2647705078125,297.1499938964844,293.1499938964844,0.0034276405349373,-1221.64013671875,297.1412353515625,0.5673219561576843,0.050000000745058,0.2282812595367431,292.71197509765625,291.1499938964844,273.1499938964844,270.532958984375,279.1489562988281,293.264892578125,292.71148681640625,1.0,0.187550738453865,0.6229735016822815,0.6229735016822815,0.3770264983177185,1.0,-0.8607778549194336,0.6041833162307739,0.2565945386886596,0.4336004257202148,0.0,0.0,0.0,24.687973022460938,25.0,-5.2480549812316895,-11760.248046875,72.50736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810852050781,309.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.265694797039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002696464362088,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753120,293.1329345703125,297.1499938964844,293.1499938964844,0.0595438331365585,-1533.2537841796875,304.14813232421875,0.76871258020401,0.1226261854171752,0.1108344569802284,293.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7123413085937,0.5673219561576843,0.050000000745058,0.048124361783266,293.1155700683594,297.1499938964844,293.1499938964844,0.0794003158807754,-1466.708740234375,304.1492004394531,0.8238212466239929,0.1506842672824859,0.1060135066509246,293.1351318359375,297.1499938964844,293.1499938964844,0.1381065100431442,-3098.89697265625,304.1480712890625,0.960921347141266,0.2362067401409149,0.2240115106105804,293.2647705078125,297.1499938964844,293.1499938964844,0.0034276405349373,-1221.64013671875,297.1412353515625,0.5673219561576843,0.050000000745058,0.2282812595367431,292.71197509765625,291.1499938964844,273.1499938964844,270.532958984375,279.1489562988281,293.264892578125,292.71148681640625,1.0,0.187550738453865,0.6229735016822815,0.6229735016822815,0.3770264983177185,1.0,-0.8607778549194336,0.6041833162307739,0.2565945386886596,0.4336004257202148,0.0,0.0,0.0,24.687973022460938,25.0,-5.2480549812316895,-11760.248046875,72.50736999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810852050781,309.2772521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.265694797039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002696464362088,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753180,293.1324462890625,297.1499938964844,293.1499938964844,0.0599502064287662,-1540.2493896484375,304.1480712890625,0.7694032192230225,0.1231610178947448,0.1113139167428016,293.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7094116210937,0.5669519305229187,0.050000000745058,0.0481266565620899,293.12451171875,297.1499938964844,293.1499938964844,0.0788650140166282,-1459.023193359375,304.1503601074219,0.8219656944274902,0.1497372239828109,0.1054220497608184,293.13446044921875,297.1499938964844,293.1499938964844,0.1385134160518646,-3106.307861328125,304.1480407714844,0.9610918164253236,0.2367192655801773,0.22449392080307,293.2629089355469,297.1499938964844,293.1499938964844,0.0034043022897094,-1213.635498046875,297.10906982421875,0.5669519305229187,0.050000000745058,0.2282921373844146,292.7091979980469,291.1499938964844,273.1499938964844,270.5384216308594,279.1488342285156,293.2630615234375,292.7088928222656,1.0,0.1876813024282455,0.6228511333465576,0.6228511333465576,0.37714883685112,1.0,-0.8612381219863892,0.6044877767562866,0.2567503452301025,0.4324296116828918,0.0,0.0,0.0,24.73163414001465,25.0,-3.703307628631592,-11766.884765625,72.6490249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,309.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2658788859844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002698332828003,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753240,293.1324462890625,297.1499938964844,293.1499938964844,0.0599502064287662,-1540.2493896484375,304.1480712890625,0.7694032192230225,0.1231610178947448,0.1113139167428016,293.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7094116210937,0.5669519305229187,0.050000000745058,0.0481266565620899,293.12451171875,297.1499938964844,293.1499938964844,0.0788650140166282,-1459.023193359375,304.1503601074219,0.8219656944274902,0.1497372239828109,0.1054220497608184,293.13446044921875,297.1499938964844,293.1499938964844,0.1385134160518646,-3106.307861328125,304.1480407714844,0.9610918164253236,0.2367192655801773,0.22449392080307,293.2629089355469,297.1499938964844,293.1499938964844,0.0034043022897094,-1213.635498046875,297.10906982421875,0.5669519305229187,0.050000000745058,0.2282921373844146,292.7091979980469,291.1499938964844,273.1499938964844,270.5384216308594,279.1488342285156,293.2630615234375,292.7088928222656,1.0,0.1876813024282455,0.6228511333465576,0.6228511333465576,0.37714883685112,1.0,-0.8612381219863892,0.6044877767562866,0.2567503452301025,0.4324296116828918,0.0,0.0,0.0,24.73163414001465,25.0,-3.703307628631592,-11766.884765625,72.6490249633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08868408203125,309.2826843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2658788859844208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002698332828003,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753300,293.1321716308594,297.1499938964844,293.1499938964844,0.0601532161235809,-1543.7412109375,304.1480712890625,0.7697319984436035,0.1234327554702758,0.1115579679608345,293.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7084655761719,0.566744863986969,0.050000000745058,0.0481279417872428,293.1293029785156,297.1499938964844,293.1499938964844,0.0784952864050865,-1453.725830078125,304.1509704589844,0.8207634091377258,0.1491200178861618,0.1050257831811904,293.1341552734375,297.1499938964844,293.1499938964844,0.138714000582695,-3109.949462890625,304.14801025390625,0.9611512422561646,0.2369803935289383,0.2247401177883148,293.261962890625,297.1499938964844,293.1499938964844,0.003392758546397,-1209.6494140625,297.0935363769531,0.566744863986969,0.050000000745058,0.2282982468605041,292.7082824707031,291.1499938964844,273.1499938964844,270.5411071777344,279.1487731933594,293.2621154785156,292.70806884765625,1.0,0.1877377182245254,0.6227843165397644,0.6227843165397644,0.3772156536579132,1.0,-0.8613597750663757,0.6045638918876648,0.2567959129810333,0.4317522943019867,0.0,0.0,0.0,24.755279541015625,25.0,-2.795945405960083,-11769.35546875,72.7042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927124023437,309.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2659567296504974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002699122705962,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753360,293.1319274902344,297.1499938964844,293.1499938964844,0.0603554099798202,-1547.2166748046875,304.1480407714844,0.7700502276420593,0.1237068325281143,0.1118043139576911,293.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7078552246094,0.5665248036384583,0.050000000745058,0.048129316419363,293.1342163085937,297.1499938964844,293.1499938964844,0.0780597850680351,-1447.49462890625,304.1515808105469,0.8193832039833069,0.1484117954969406,0.1045653894543647,293.1338195800781,297.1499938964844,293.1499938964844,0.1389118731021881,-3113.53271484375,304.14801025390625,0.961195170879364,0.2372443526983261,0.2249891310930252,293.260986328125,297.1499938964844,293.1499938964844,0.0033813186455518,-1205.68017578125,297.0783996582031,0.5665248036384583,0.050000000745058,0.2283047437667846,292.7077331542969,291.1499938964844,273.1499938964844,270.5437316894531,279.1487121582031,293.2611389160156,292.7076416015625,1.0,0.1877880692481994,0.6227137446403503,0.6227137446403503,0.3772862255573272,1.0,-0.8614111542701721,0.604590654373169,0.2568204998970032,0.4310145676136017,0.0,0.0,0.0,24.779909133911133,25.0,-1.8113387823104856,-11771.2890625,72.74905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,309.2894592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.266024500131607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002699810429476,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753420,293.1314697265625,297.1499938964844,293.1499938964844,0.0607556328177452,-1554.0880126953125,304.1480407714844,0.7706565260887146,0.1242599859833717,0.1123023927211761,293.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.707763671875,0.566050112247467,0.050000000745058,0.0481322854757308,293.1444702148437,297.1499938964844,293.1499938964844,0.0769969671964645,-1432.3226318359375,304.1528015136719,0.8160939812660217,0.1467320322990417,0.1034594103693962,293.1332092285156,297.1499938964844,293.1499938964844,0.1392975598573684,-3120.490966796875,304.1480407714844,0.9612414240837096,0.2377791702747345,0.2254944443702697,293.259033203125,297.1499938964844,293.1499938964844,0.0033586157951503,-1197.7430419921875,297.04931640625,0.566050112247467,0.050000000745058,0.2283188253641128,292.7077941894531,291.1499938964844,273.1499938964844,270.5488586425781,279.1485595703125,293.2592163085937,292.7079467773437,1.0,0.1878701150417328,0.6225616335868835,0.6225616335868835,0.3774383664131164,1.0,-0.8613083958625793,0.6044997572898865,0.2568086385726928,0.4293636679649353,0.0,0.0,0.0,24.831573486328125,25.0,0.3462996482849121,-11773.6064453125,72.80750274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,309.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661282420158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002700863115023,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753480,293.1314697265625,297.1499938964844,293.1499938964844,0.0607556328177452,-1554.0880126953125,304.1480407714844,0.7706565260887146,0.1242599859833717,0.1123023927211761,293.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.707763671875,0.566050112247467,0.050000000745058,0.0481322854757308,293.1444702148437,297.1499938964844,293.1499938964844,0.0769969671964645,-1432.3226318359375,304.1528015136719,0.8160939812660217,0.1467320322990417,0.1034594103693962,293.1332092285156,297.1499938964844,293.1499938964844,0.1392975598573684,-3120.490966796875,304.1480407714844,0.9612414240837096,0.2377791702747345,0.2254944443702697,293.259033203125,297.1499938964844,293.1499938964844,0.0033586157951503,-1197.7430419921875,297.04931640625,0.566050112247467,0.050000000745058,0.2283188253641128,292.7077941894531,291.1499938964844,273.1499938964844,270.5488586425781,279.1485595703125,293.2592163085937,292.7079467773437,1.0,0.1878701150417328,0.6225616335868835,0.6225616335868835,0.3774383664131164,1.0,-0.8613083958625793,0.6044997572898865,0.2568086385726928,0.4293636679649353,0.0,0.0,0.0,24.831573486328125,25.0,0.3462996482849121,-11773.6064453125,72.80750274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10595703125,309.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661282420158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002700863115023,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753540,293.13104248046875,297.1499938964844,293.1499938964844,0.0611471608281135,-1560.7962646484375,304.1480407714844,0.7712251543998718,0.124817706644535,0.1128054931759834,293.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7093505859375,0.5655362010002136,0.050000000745058,0.0481355153024196,293.1551208496094,297.1499938964844,293.1499938964844,0.0756745859980583,-1413.511962890625,304.154052734375,0.8120583295822144,0.1447058767080307,0.1021061241626739,293.13262939453125,297.1499938964844,293.1499938964844,0.1396659314632415,-3127.09765625,304.1480712890625,0.96124005317688,0.2383217811584472,0.2260079383850097,293.2570495605469,297.1499938964844,293.1499938964844,0.0033363222610205,-1189.861572265625,297.02203369140625,0.5655362010002136,0.050000000745058,0.2283341586589813,292.7095947265625,291.1499938964844,273.1499938964844,270.5538024902344,279.1484069824219,293.2572326660156,292.7099609375,1.0,0.1879252046346664,0.622395396232605,0.622395396232605,0.3776046335697174,1.0,-0.8609264492988586,0.6042121648788452,0.2567142844200134,0.427487701177597,0.0,0.0,0.0,24.885576248168945,25.0,2.6987905502319336,-11773.830078125,72.82218933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11590576171875,309.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661841213703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002701430639717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753600,293.13104248046875,297.1499938964844,293.1499938964844,0.0611471608281135,-1560.7962646484375,304.1480407714844,0.7712251543998718,0.124817706644535,0.1128054931759834,293.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7093505859375,0.5655362010002136,0.050000000745058,0.0481355153024196,293.1551208496094,297.1499938964844,293.1499938964844,0.0756745859980583,-1413.511962890625,304.154052734375,0.8120583295822144,0.1447058767080307,0.1021061241626739,293.13262939453125,297.1499938964844,293.1499938964844,0.1396659314632415,-3127.09765625,304.1480712890625,0.96124005317688,0.2383217811584472,0.2260079383850097,293.2570495605469,297.1499938964844,293.1499938964844,0.0033363222610205,-1189.861572265625,297.02203369140625,0.5655362010002136,0.050000000745058,0.2283341586589813,292.7095947265625,291.1499938964844,273.1499938964844,270.5538024902344,279.1484069824219,293.2572326660156,292.7099609375,1.0,0.1879252046346664,0.622395396232605,0.622395396232605,0.3776046335697174,1.0,-0.8609264492988586,0.6042121648788452,0.2567142844200134,0.427487701177597,0.0,0.0,0.0,24.885576248168945,25.0,2.6987905502319336,-11773.830078125,72.82218933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11590576171875,309.3076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661841213703155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002701430639717,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753660,293.1306457519531,297.1499938964844,293.1499938964844,0.0615274608135223,-1567.297119140625,304.1480407714844,0.7717657685279846,0.1253768503665924,0.113310731947422,293.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7126770019531,0.5649976134300232,0.050000000745058,0.0481389164924621,293.1659545898437,297.1499938964844,293.1499938964844,0.0741196945309639,-1391.490478515625,304.1553039550781,0.8072782158851624,0.1423782408237457,0.1005362197756767,293.1321105957031,297.1499938964844,293.1499938964844,0.1400147527456283,-3133.31298828125,304.14813232421875,0.961208701133728,0.2388697862625122,0.2265271991491317,293.2550354003906,297.1499938964844,293.1499938964844,0.0033142664469778,-1181.9775390625,296.9965209960937,0.5649976134300232,0.050000000745058,0.2283502966165542,292.7131042480469,291.1499938964844,273.1499938964844,270.5585632324219,279.1482849121094,293.25518798828125,292.7137145996094,1.0,0.1879537999629974,0.6222169399261475,0.6222169399261475,0.3777830302715301,1.0,-0.8602951765060425,0.6037485003471375,0.2565467059612274,0.4254190921783447,0.0,0.0,0.0,24.940298080444336,25.0,5.128714084625244,-11772.18359375,72.79581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,309.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661907076835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002701497287489,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753720,293.1306457519531,297.1499938964844,293.1499938964844,0.0615274608135223,-1567.297119140625,304.1480407714844,0.7717657685279846,0.1253768503665924,0.113310731947422,293.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7126770019531,0.5649976134300232,0.050000000745058,0.0481389164924621,293.1659545898437,297.1499938964844,293.1499938964844,0.0741196945309639,-1391.490478515625,304.1553039550781,0.8072782158851624,0.1423782408237457,0.1005362197756767,293.1321105957031,297.1499938964844,293.1499938964844,0.1400147527456283,-3133.31298828125,304.14813232421875,0.961208701133728,0.2388697862625122,0.2265271991491317,293.2550354003906,297.1499938964844,293.1499938964844,0.0033142664469778,-1181.9775390625,296.9965209960937,0.5649976134300232,0.050000000745058,0.2283502966165542,292.7131042480469,291.1499938964844,273.1499938964844,270.5585632324219,279.1482849121094,293.25518798828125,292.7137145996094,1.0,0.1879537999629974,0.6222169399261475,0.6222169399261475,0.3777830302715301,1.0,-0.8602951765060425,0.6037485003471375,0.2565467059612274,0.4254190921783447,0.0,0.0,0.0,24.940298080444336,25.0,5.128714084625244,-11772.18359375,72.79581451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266784667969,309.3188781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661907076835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002701497287489,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753780,293.1303100585937,297.1499938964844,293.1499938964844,0.0618943385779857,-1573.5516357421875,304.1481018066406,0.7722874879837036,0.1259347647428512,0.113815538585186,293.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177429199219,0.5644474625587463,0.050000000745058,0.0481424108147621,293.1766967773437,297.1499938964844,293.1499938964844,0.0723530575633049,-1366.6025390625,304.1564636230469,0.8017537593841553,0.1397863030433654,0.0987739488482475,293.1316223144531,297.1499938964844,293.1499938964844,0.1403422504663467,-3139.106689453125,304.1482238769531,0.9611638784408568,0.2394212782382965,0.2270503044128418,293.2529296875,297.1499938964844,293.1499938964844,0.0032925927080214,-1174.1431884765625,296.9728698730469,0.5644474625587463,0.050000000745058,0.228366881608963,292.71832275390625,291.1499938964844,273.1499938964844,270.56317138671875,279.1481628417969,293.25311279296875,292.7192077636719,1.0,0.1879559606313705,0.6220285296440125,0.6220285296440125,0.3779714703559875,1.0,-0.8594377636909485,0.6031245589256287,0.2563131749629974,0.4231922030448913,0.0,0.0,0.0,24.99430274963379,25.0,7.527714729309082,-11768.8046875,72.73023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,309.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661460041999817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000270104384981,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753840,293.1303100585937,297.1499938964844,293.1499938964844,0.0618943385779857,-1573.5516357421875,304.1481018066406,0.7722874879837036,0.1259347647428512,0.113815538585186,293.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177429199219,0.5644474625587463,0.050000000745058,0.0481424108147621,293.1766967773437,297.1499938964844,293.1499938964844,0.0723530575633049,-1366.6025390625,304.1564636230469,0.8017537593841553,0.1397863030433654,0.0987739488482475,293.1316223144531,297.1499938964844,293.1499938964844,0.1403422504663467,-3139.106689453125,304.1482238769531,0.9611638784408568,0.2394212782382965,0.2270503044128418,293.2529296875,297.1499938964844,293.1499938964844,0.0032925927080214,-1174.1431884765625,296.9728698730469,0.5644474625587463,0.050000000745058,0.228366881608963,292.71832275390625,291.1499938964844,273.1499938964844,270.56317138671875,279.1481628417969,293.25311279296875,292.7192077636719,1.0,0.1879559606313705,0.6220285296440125,0.6220285296440125,0.3779714703559875,1.0,-0.8594377636909485,0.6031245589256287,0.2563131749629974,0.4231922030448913,0.0,0.0,0.0,24.99430274963379,25.0,7.527714729309082,-11768.8046875,72.73023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1380920410156,309.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661460041999817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000270104384981,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753900,293.1301574707031,297.1499938964844,293.1499938964844,0.06207225471735,-1576.577880859375,304.1481018066406,0.772544801235199,0.1262125223875045,0.1140670776367187,293.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7209167480469,0.5641724467277527,0.050000000745058,0.0481441654264926,293.1820068359375,297.1499938964844,293.1499938964844,0.0713981017470359,-1353.2110595703125,304.1570129394531,0.7987831234931946,0.1384044140577316,0.0978295058012008,293.13140869140625,297.1499938964844,293.1499938964844,0.1404977440834045,-3141.84130859375,304.14825439453125,0.9611422419548036,0.2396977990865707,0.2273127734661102,293.2518615722656,297.1499938964844,293.1499938964844,0.0032819134648889,-1170.2509765625,296.9617614746094,0.5641724467277527,0.050000000745058,0.2283751964569091,292.7215881347656,291.1499938964844,273.1499938964844,270.5653991699219,279.14813232421875,293.2520446777344,292.7225646972656,1.0,0.1879472583532333,0.6219313740730286,0.6219313740730286,0.3780686259269714,1.0,-0.85893315076828,0.6027586460113525,0.2561745047569275,0.4220317304134369,0.0,0.0,0.0,25.02054786682129,25.0,8.68005084991455,-11766.515625,72.68357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1440124511719,309.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661040723323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002700618060771,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
753960,293.1300354003906,297.1499938964844,293.1499938964844,0.0622464790940284,-1579.5372314453125,304.14813232421875,0.7728040218353271,0.1264894604682922,0.1143177673220634,293.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7244873046875,0.5639017820358276,0.050000000745058,0.0481458976864814,293.1871032714844,297.1499938964844,293.1499938964844,0.0704052597284317,-1339.3363037109375,304.15753173828125,0.7957106232643127,0.1369899958372116,0.0968532636761665,293.1311950683594,297.1499938964844,293.1499938964844,0.1406479179859161,-3144.472412109375,304.1482849121094,0.9611268639564514,0.2399748116731643,0.2275756001472473,293.25079345703125,297.1499938964844,293.1499938964844,0.0032713317777961,-1166.374755859375,296.9511413574219,0.5639017820358276,0.050000000745058,0.228383406996727,292.7252197265625,291.1499938964844,273.1499938964844,270.56756591796875,279.1481018066406,293.2509765625,292.726318359375,1.0,0.1879324615001678,0.6218327283859253,0.6218327283859253,0.3781672418117523,1.0,-0.858389675617218,0.6023648977279663,0.2560247778892517,0.4208494126796722,0.0,0.0,0.0,25.04578971862793,25.0,9.777809143066406,-11763.9072265625,72.6289291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,309.3448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2660494744777679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002700063923839,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754020,293.1297302246094,297.1499938964844,293.1499938964844,0.0625924542546272,-1585.409912109375,304.148193359375,0.7735733985900879,0.1270595043897628,0.1148240491747856,293.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7325134277344,0.5635699033737183,0.050000000745058,0.0481480322778224,293.1917724609375,297.1499938964844,293.1499938964844,0.0687419474124908,-1316.23876953125,304.1577453613281,0.7907645106315613,0.1350783854722976,0.0952499508857727,293.1307678222656,297.1499938964844,293.1499938964844,0.1409399807453155,-3149.571044921875,304.1483764648437,0.9614102244377136,0.2405389696359634,0.2281052321195602,293.2485046386719,297.1499938964844,293.1499938964844,0.0032505290582776,-1158.7130126953125,296.9310913085937,0.5635699033737183,0.050000000745058,0.2283935397863388,292.7333374023437,291.1499938964844,273.1499938964844,270.5718078613281,279.1480712890625,293.2486877441406,292.7344970703125,1.0,0.1878968477249145,0.6216380596160889,0.6216380596160889,0.3783619105815887,1.0,-0.857722818851471,0.6018680930137634,0.2558547258377075,0.4186335504055023,0.0,0.0,0.0,25.06654357910156,25.0,11.037759780883787,-11762.1376953125,72.54710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,309.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2659103870391845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002698652388062,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754080,293.1297302246094,297.1499938964844,293.1499938964844,0.0625924542546272,-1585.409912109375,304.148193359375,0.7735733985900879,0.1270595043897628,0.1148240491747856,293.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7325134277344,0.5635699033737183,0.050000000745058,0.0481480322778224,293.1917724609375,297.1499938964844,293.1499938964844,0.0687419474124908,-1316.23876953125,304.1577453613281,0.7907645106315613,0.1350783854722976,0.0952499508857727,293.1307678222656,297.1499938964844,293.1499938964844,0.1409399807453155,-3149.571044921875,304.1483764648437,0.9614102244377136,0.2405389696359634,0.2281052321195602,293.2485046386719,297.1499938964844,293.1499938964844,0.0032505290582776,-1158.7130126953125,296.9310913085937,0.5635699033737183,0.050000000745058,0.2283935397863388,292.7333374023437,291.1499938964844,273.1499938964844,270.5718078613281,279.1480712890625,293.2486877441406,292.7344970703125,1.0,0.1878968477249145,0.6216380596160889,0.6216380596160889,0.3783619105815887,1.0,-0.857722818851471,0.6018680930137634,0.2558547258377075,0.4186335504055023,0.0,0.0,0.0,25.06654357910156,25.0,11.037759780883787,-11762.1376953125,72.54710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614990234375,309.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2659103870391845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002698652388062,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754140,293.1291198730469,297.1499938964844,293.1499938964844,0.0629854127764701,-1592.1370849609375,304.14813232421875,0.7749993205070496,0.1276924461126327,0.1153770461678505,293.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73944091796875,0.563713550567627,0.050000000745058,0.0481471270322799,293.189697265625,297.1499938964844,293.1499938964844,0.0680638626217842,-1306.9423828125,304.1562805175781,0.7892051935195923,0.1344351172447204,0.0946431756019592,293.13018798828125,297.1499938964844,293.1499938964844,0.1412742435932159,-3155.476806640625,304.1483459472656,0.962431252002716,0.241141065955162,0.2286626249551773,293.2459716796875,297.1499938964844,293.1499938964844,0.0032307114452123,-1151.471435546875,296.9114990234375,0.563713550567627,0.050000000745058,0.2283892333507537,292.7400207519531,291.1499938964844,273.1499938964844,270.57586669921875,279.1481628417969,293.2461853027344,292.7406921386719,1.0,0.1878846436738968,0.621457576751709,0.621457576751709,0.3785423934459686,1.0,-0.8583204746246338,0.602251410484314,0.2560690939426422,0.416916012763977,0.0,0.0,0.0,25.022565841674805,25.0,8.47265625,-11769.8974609375,72.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,309.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.26577028632164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002697230374906,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754200,293.1291198730469,297.1499938964844,293.1499938964844,0.0629854127764701,-1592.1370849609375,304.14813232421875,0.7749993205070496,0.1276924461126327,0.1153770461678505,293.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.73944091796875,0.563713550567627,0.050000000745058,0.0481471270322799,293.189697265625,297.1499938964844,293.1499938964844,0.0680638626217842,-1306.9423828125,304.1562805175781,0.7892051935195923,0.1344351172447204,0.0946431756019592,293.13018798828125,297.1499938964844,293.1499938964844,0.1412742435932159,-3155.476806640625,304.1483459472656,0.962431252002716,0.241141065955162,0.2286626249551773,293.2459716796875,297.1499938964844,293.1499938964844,0.0032307114452123,-1151.471435546875,296.9114990234375,0.563713550567627,0.050000000745058,0.2283892333507537,292.7400207519531,291.1499938964844,273.1499938964844,270.57586669921875,279.1481628417969,293.2461853027344,292.7406921386719,1.0,0.1878846436738968,0.621457576751709,0.621457576751709,0.3785423934459686,1.0,-0.8583204746246338,0.602251410484314,0.2560690939426422,0.416916012763977,0.0,0.0,0.0,25.022565841674805,25.0,8.47265625,-11769.8974609375,72.58367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169189453125,309.3622436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.26577028632164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002697230374906,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754260,293.12841796875,297.1499938964844,293.1499938964844,0.0634361803531646,-1599.9361572265625,304.14801025390625,0.7766820788383484,0.1283630281686782,0.1159714236855506,293.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7428283691406,0.5639967322349548,0.050000000745058,0.0481453277170658,293.1859130859375,297.1499938964844,293.1499938964844,0.0678042694926261,-1303.4639892578125,304.1546325683594,0.7889280319213867,0.1341991126537323,0.0944275259971618,293.1295471191406,297.1499938964844,293.1499938964844,0.1416824907064438,-3162.799560546875,304.1482238769531,0.9636926054954528,0.2417730689048767,0.2292511016130447,293.2431945800781,297.1499938964844,293.1499938964844,0.0032124961726367,-1144.957763671875,296.8909912109375,0.5639967322349548,0.050000000745058,0.2283807098865509,292.7430114746094,291.1499938964844,273.1499938964844,270.5797424316406,279.14825439453125,293.2434387207031,292.7431640625,1.0,0.1879032850265503,0.6212872862815857,0.6212872862815857,0.3787127435207367,1.0,-0.8594686388969421,0.6030173301696777,0.2564513087272644,0.4154601693153381,0.0,0.0,0.0,24.96200561523437,25.0,3.787524938583374,-11780.310546875,72.68878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,309.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2656717896461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002696230949368,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754320,293.12841796875,297.1499938964844,293.1499938964844,0.0634361803531646,-1599.9361572265625,304.14801025390625,0.7766820788383484,0.1283630281686782,0.1159714236855506,293.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7428283691406,0.5639967322349548,0.050000000745058,0.0481453277170658,293.1859130859375,297.1499938964844,293.1499938964844,0.0678042694926261,-1303.4639892578125,304.1546325683594,0.7889280319213867,0.1341991126537323,0.0944275259971618,293.1295471191406,297.1499938964844,293.1499938964844,0.1416824907064438,-3162.799560546875,304.1482238769531,0.9636926054954528,0.2417730689048767,0.2292511016130447,293.2431945800781,297.1499938964844,293.1499938964844,0.0032124961726367,-1144.957763671875,296.8909912109375,0.5639967322349548,0.050000000745058,0.2283807098865509,292.7430114746094,291.1499938964844,273.1499938964844,270.5797424316406,279.14825439453125,293.2434387207031,292.7431640625,1.0,0.1879032850265503,0.6212872862815857,0.6212872862815857,0.3787127435207367,1.0,-0.8594686388969421,0.6030173301696777,0.2564513087272644,0.4154601693153381,0.0,0.0,0.0,24.96200561523437,25.0,3.787524938583374,-11780.310546875,72.68878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1708679199219,309.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2656717896461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002696230949368,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
