time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754380,293.1277770996094,297.1499938964844,293.1499938964844,0.0639242380857467,-1608.4505615234375,304.1478576660156,0.7783967852592468,0.1290448755025863,0.1165803372859954,293.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.74249267578125,0.5642788410186768,0.050000000745058,0.0481435395777225,293.18182373046875,297.1499938964844,293.1499938964844,0.0677154585719108,-1302.3525390625,304.1532592773437,0.7890453934669495,0.1341213583946228,0.0943503230810165,293.12890625,297.1499938964844,293.1499938964844,0.1421559602022171,-3171.368408203125,304.1480407714844,0.9649656414985656,0.242420345544815,0.2298569828271865,293.2402038574219,297.1499938964844,293.1499938964844,0.0031958704348653,-1139.1651611328125,296.86944580078125,0.5642788410186768,0.050000000745058,0.2283722311258316,292.7423095703125,291.1499938964844,273.1499938964844,270.5834655761719,279.1483459472656,293.240478515625,292.7419738769531,1.0,0.1879508048295974,0.6211258172988892,0.6211258172988892,0.3788742125034332,1.0,-0.8608213663101196,0.6039242744445801,0.2568970620632171,0.4141617715358734,0.0,0.0,0.0,24.904783248901367,25.0,-1.1880488395690918,-11790.5361328125,72.8334732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,309.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2656350433826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00026958581293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754440,293.1277770996094,297.1499938964844,293.1499938964844,0.0639242380857467,-1608.4505615234375,304.1478576660156,0.7783967852592468,0.1290448755025863,0.1165803372859954,293.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.74249267578125,0.5642788410186768,0.050000000745058,0.0481435395777225,293.18182373046875,297.1499938964844,293.1499938964844,0.0677154585719108,-1302.3525390625,304.1532592773437,0.7890453934669495,0.1341213583946228,0.0943503230810165,293.12890625,297.1499938964844,293.1499938964844,0.1421559602022171,-3171.368408203125,304.1480407714844,0.9649656414985656,0.242420345544815,0.2298569828271865,293.2402038574219,297.1499938964844,293.1499938964844,0.0031958704348653,-1139.1651611328125,296.86944580078125,0.5642788410186768,0.050000000745058,0.2283722311258316,292.7423095703125,291.1499938964844,273.1499938964844,270.5834655761719,279.1483459472656,293.240478515625,292.7419738769531,1.0,0.1879508048295974,0.6211258172988892,0.6211258172988892,0.3788742125034332,1.0,-0.8608213663101196,0.6039242744445801,0.2568970620632171,0.4141617715358734,0.0,0.0,0.0,24.904783248901367,25.0,-1.1880488395690918,-11790.5361328125,72.8334732055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,309.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2656350433826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00026958581293,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754500,293.12744140625,297.1499938964844,293.1499938964844,0.0641798377037048,-1612.9332275390625,304.1477966308594,0.7792496085166931,0.1293901652097702,0.1168880239129066,293.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7409973144531,0.5644097924232483,0.050000000745058,0.0481427125632762,293.1797790527344,297.1499938964844,293.1499938964844,0.067711092531681,-1302.3524169921875,304.1526794433594,0.7891743779182434,0.1341196149587631,0.0943404585123062,293.12860107421875,297.1499938964844,293.1499938964844,0.1424145102500915,-3176.068115234375,304.1479187011719,0.9655895233154296,0.2427488267421722,0.230164423584938,293.2386779785156,297.1499938964844,293.1499938964844,0.0031882405746728,-1136.564453125,296.8583679199219,0.5644097924232483,0.050000000745058,0.2283682972192764,292.7406616210937,291.1499938964844,273.1499938964844,270.5852355957031,279.1483764648437,293.2389221191406,292.7400817871094,1.0,0.1879842728376388,0.6210486888885498,0.6210486888885498,0.3789513409137726,1.0,-0.8615419268608093,0.6044079661369324,0.2571339905261993,0.4135668575763702,0.0,0.0,0.0,24.878772735595703,25.0,-3.5377705097198486,-11795.4423828125,72.91720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632385253906,309.3480224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2656423449516296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002695932344067,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754560,293.1271057128906,297.1499938964844,293.1499938964844,0.0644436851143837,-1617.574951171875,304.147705078125,0.7801046371459961,0.1297401487827301,0.1171994060277938,293.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7387390136719,0.5645356178283691,0.050000000745058,0.0481419153511524,293.17779541015625,297.1499938964844,293.1499938964844,0.0677285268902778,-1302.6553955078125,304.15216064453125,0.7893407940864563,0.1341388523578643,0.0943457931280136,293.1282958984375,297.1499938964844,293.1499938964844,0.1426866799592971,-3181.025390625,304.1477966308594,0.96620774269104,0.243081197142601,0.2304752916097641,293.2370910644531,297.1499938964844,293.1499938964844,0.0031809427309781,-1134.113037109375,296.8470764160156,0.5645356178283691,0.050000000745058,0.2283645272254943,292.7382507324219,291.1499938964844,273.1499938964844,270.5870056152344,279.1484375,293.2373352050781,292.73748779296875,1.0,0.1880235224962234,0.6209741234779358,0.6209741234779358,0.3790258765220642,1.0,-0.862289547920227,0.6049099564552307,0.2573795914649963,0.4130097925662994,0.0,0.0,0.0,24.854257583618164,25.0,-5.751543045043945,-11800.2822265625,73.00779724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1587219238281,309.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2656666040420532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002696178271435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754620,293.12646484375,297.1499938964844,293.1499938964844,0.0649944469332695,-1627.3038330078125,304.1475524902344,0.7818269729614258,0.1304525583982467,0.1178337484598159,293.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7322082519531,0.5647760629653931,0.050000000745058,0.0481403991580009,293.1738586425781,297.1499938964844,293.1499938964844,0.0678203552961349,-1304.0546875,304.1513061523437,0.7897750735282898,0.1342326551675796,0.0943964421749115,293.127685546875,297.1499938964844,293.1499938964844,0.1432679295539856,-3191.63330078125,304.1475830078125,0.9674335718154908,0.2437563687562942,0.2311071753501892,293.2338256835937,297.1499938964844,293.1499938964844,0.003167308634147,-1129.63232421875,296.8241577148437,0.5647760629653931,0.050000000745058,0.2283573150634765,292.7314453125,291.1499938964844,273.1499938964844,270.59033203125,279.1485290527344,293.2341003417969,292.7303161621094,1.0,0.1881174147129058,0.6208334565162659,0.6208334565162659,0.3791665136814117,1.0,-0.8638593554496765,0.6059646010398865,0.25789475440979,0.4120147228240967,0.0,0.0,0.0,24.809038162231445,25.0,-9.744128227233888,-11809.9453125,73.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477966308594,309.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2657630443572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002697157033253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754680,293.12646484375,297.1499938964844,293.1499938964844,0.0649944469332695,-1627.3038330078125,304.1475524902344,0.7818269729614258,0.1304525583982467,0.1178337484598159,293.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7322082519531,0.5647760629653931,0.050000000745058,0.0481403991580009,293.1738586425781,297.1499938964844,293.1499938964844,0.0678203552961349,-1304.0546875,304.1513061523437,0.7897750735282898,0.1342326551675796,0.0943964421749115,293.127685546875,297.1499938964844,293.1499938964844,0.1432679295539856,-3191.63330078125,304.1475830078125,0.9674335718154908,0.2437563687562942,0.2311071753501892,293.2338256835937,297.1499938964844,293.1499938964844,0.003167308634147,-1129.63232421875,296.8241577148437,0.5647760629653931,0.050000000745058,0.2283573150634765,292.7314453125,291.1499938964844,273.1499938964844,270.59033203125,279.1485290527344,293.2341003417969,292.7303161621094,1.0,0.1881174147129058,0.6208334565162659,0.6208334565162659,0.3791665136814117,1.0,-0.8638593554496765,0.6059646010398865,0.25789475440979,0.4120147228240967,0.0,0.0,0.0,24.809038162231445,25.0,-9.744128227233888,-11809.9453125,73.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1477966308594,309.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2657630443572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002697157033253,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754740,293.1258239746094,297.1499938964844,293.1499938964844,0.0655726715922355,-1637.5673828125,304.1473999023437,0.7835635542869568,0.1311789900064468,0.118481658399105,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7232666015625,0.5650037527084351,0.050000000745058,0.0481389611959457,293.1700744628906,297.1499938964844,293.1499938964844,0.0679826885461807,-1306.4378662109375,304.1506042480469,0.7903388738632202,0.1343967616558075,0.0944974943995475,293.1270751953125,297.1499938964844,293.1499938964844,0.1438941806554794,-3203.08203125,304.1473388671875,0.9686464071273804,0.2444440871477127,0.2317515313625335,293.23046875,297.1499938964844,293.1499938964844,0.0031550778076052,-1125.744384765625,296.8009033203125,0.5650037527084351,0.050000000745058,0.2283505052328109,292.7222900390625,291.1499938964844,273.1499938964844,270.5935363769531,279.1486511230469,293.23077392578125,292.7208251953125,1.0,0.1882305890321731,0.6207050085067749,0.6207050085067749,0.3792949616909027,1.0,-0.8655214905738831,0.6070820093154907,0.2584394812583923,0.4111872017383575,0.0,0.0,0.0,24.768644332885746,25.0,-13.09091854095459,-11819.8017578125,73.43052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,309.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2659227252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002698777534533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754800,293.1258239746094,297.1499938964844,293.1499938964844,0.0655726715922355,-1637.5673828125,304.1473999023437,0.7835635542869568,0.1311789900064468,0.118481658399105,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7232666015625,0.5650037527084351,0.050000000745058,0.0481389611959457,293.1700744628906,297.1499938964844,293.1499938964844,0.0679826885461807,-1306.4378662109375,304.1506042480469,0.7903388738632202,0.1343967616558075,0.0944974943995475,293.1270751953125,297.1499938964844,293.1499938964844,0.1438941806554794,-3203.08203125,304.1473388671875,0.9686464071273804,0.2444440871477127,0.2317515313625335,293.23046875,297.1499938964844,293.1499938964844,0.0031550778076052,-1125.744384765625,296.8009033203125,0.5650037527084351,0.050000000745058,0.2283505052328109,292.7222900390625,291.1499938964844,273.1499938964844,270.5935363769531,279.1486511230469,293.23077392578125,292.7208251953125,1.0,0.1882305890321731,0.6207050085067749,0.6207050085067749,0.3792949616909027,1.0,-0.8655214905738831,0.6070820093154907,0.2584394812583923,0.4111872017383575,0.0,0.0,0.0,24.768644332885746,25.0,-13.09091854095459,-11819.8017578125,73.43052673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13525390625,309.3121643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2659227252006531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002698777534533,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754860,293.1252136230469,297.1499938964844,293.1499938964844,0.066173568367958,-1648.279052734375,304.14727783203125,0.7853087186813354,0.1319163143634796,0.1191402226686477,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7122802734375,0.5652201175689697,0.050000000745058,0.0481375977396965,293.1664428710937,297.1499938964844,293.1499938964844,0.0682103112339973,-1309.7333984375,304.1500244140625,0.7910279631614685,0.1346286237239837,0.0946469455957412,293.1264953613281,297.1499938964844,293.1499938964844,0.1445594578981399,-3215.25244140625,304.1471252441406,0.9698456525802612,0.2451425343751907,0.2324066311120987,293.22705078125,297.1499938964844,293.1499938964844,0.0031441312748938,-1122.390869140625,296.777587890625,0.5652201175689697,0.050000000745058,0.228344053030014,292.71112060546875,291.1499938964844,273.1499938964844,270.5965270996094,279.1487731933594,293.2273254394531,292.7094116210937,1.0,0.1883617937564849,0.620589554309845,0.620589554309845,0.3794104754924774,1.0,-0.867267906665802,0.608256995677948,0.259010910987854,0.410531610250473,0.0,0.0,0.0,24.73285675048828,25.0,-15.739832878112791,-11830.1015625,73.67527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,309.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661435306072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002701018529478,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754920,293.1252136230469,297.1499938964844,293.1499938964844,0.066173568367958,-1648.279052734375,304.14727783203125,0.7853087186813354,0.1319163143634796,0.1191402226686477,293.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7122802734375,0.5652201175689697,0.050000000745058,0.0481375977396965,293.1664428710937,297.1499938964844,293.1499938964844,0.0682103112339973,-1309.7333984375,304.1500244140625,0.7910279631614685,0.1346286237239837,0.0946469455957412,293.1264953613281,297.1499938964844,293.1499938964844,0.1445594578981399,-3215.25244140625,304.1471252441406,0.9698456525802612,0.2451425343751907,0.2324066311120987,293.22705078125,297.1499938964844,293.1499938964844,0.0031441312748938,-1122.390869140625,296.777587890625,0.5652201175689697,0.050000000745058,0.228344053030014,292.71112060546875,291.1499938964844,273.1499938964844,270.5965270996094,279.1487731933594,293.2273254394531,292.7094116210937,1.0,0.1883617937564849,0.620589554309845,0.620589554309845,0.3794104754924774,1.0,-0.867267906665802,0.608256995677948,0.259010910987854,0.410531610250473,0.0,0.0,0.0,24.73285675048828,25.0,-15.739832878112791,-11830.1015625,73.67527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1219482421875,309.2955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2661435306072235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002701018529478,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
754980,293.1246337890625,297.1499938964844,293.1499938964844,0.0667908117175102,-1659.322265625,304.14715576171875,0.7870585322380066,0.1326611936092376,0.1198062226176261,293.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.69976806640625,0.5654283761978149,0.050000000745058,0.0481362901628017,293.1629638671875,297.1499938964844,293.1499938964844,0.0684934109449386,-1313.80517578125,304.1495666503906,0.7918307781219482,0.1349208652973175,0.0948394685983657,293.1259460449219,297.1499938964844,293.1499938964844,0.1452545672655105,-3227.96728515625,304.1469116210937,0.9710325598716736,0.2458492666482925,0.2330700457096099,293.2235412597656,297.1499938964844,293.1499938964844,0.0031343954615294,-1119.5224609375,296.7545166015625,0.5654283761978149,0.050000000745058,0.2283378392457962,292.6984558105469,291.1499938964844,273.1499938964844,270.5993347167969,279.1488952636719,293.22381591796875,292.69659423828125,1.0,0.1885084360837936,0.6204872131347656,0.6204872131347656,0.3795127868652344,1.0,-0.8690853118896484,0.6094804406166077,0.2596048712730407,0.4100467264652252,0.0,0.0,0.0,24.70106315612793,25.0,-17.743497848510742,-11841.017578125,73.93875885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,309.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2664165496826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002703789505176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755040,293.1246337890625,297.1499938964844,293.1499938964844,0.0667908117175102,-1659.322265625,304.14715576171875,0.7870585322380066,0.1326611936092376,0.1198062226176261,293.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.69976806640625,0.5654283761978149,0.050000000745058,0.0481362901628017,293.1629638671875,297.1499938964844,293.1499938964844,0.0684934109449386,-1313.80517578125,304.1495666503906,0.7918307781219482,0.1349208652973175,0.0948394685983657,293.1259460449219,297.1499938964844,293.1499938964844,0.1452545672655105,-3227.96728515625,304.1469116210937,0.9710325598716736,0.2458492666482925,0.2330700457096099,293.2235412597656,297.1499938964844,293.1499938964844,0.0031343954615294,-1119.5224609375,296.7545166015625,0.5654283761978149,0.050000000745058,0.2283378392457962,292.6984558105469,291.1499938964844,273.1499938964844,270.5993347167969,279.1488952636719,293.22381591796875,292.69659423828125,1.0,0.1885084360837936,0.6204872131347656,0.6204872131347656,0.3795127868652344,1.0,-0.8690853118896484,0.6094804406166077,0.2596048712730407,0.4100467264652252,0.0,0.0,0.0,24.70106315612793,25.0,-17.743497848510742,-11841.017578125,73.93875885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,309.27880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2664165496826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002703789505176,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755100,293.1243591308594,297.1499938964844,293.1499938964844,0.0671039968729019,-1664.9393310546875,304.1470947265625,0.7879344820976257,0.1330356746912002,0.120141290128231,293.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6930847167969,0.5655304193496704,0.050000000745058,0.0481356494128704,293.1612854003906,297.1499938964844,293.1499938964844,0.0686531960964202,-1316.096435546875,304.1493530273437,0.7922717332839966,0.1350875943899154,0.0949504598975181,293.1257019042969,297.1499938964844,293.1499938964844,0.145610898733139,-3234.482666015625,304.1468505859375,0.9716218113899232,0.2462050914764404,0.233404278755188,293.2217712402344,297.1499938964844,293.1499938964844,0.0031299232505261,-1118.2435302734375,296.7431335449219,0.5655304193496704,0.050000000745058,0.2283347845077514,292.6917419433594,291.1499938964844,273.1499938964844,270.6006774902344,279.14898681640625,293.2220764160156,292.6897888183594,1.0,0.1885868608951568,0.6204410195350647,0.6204410195350647,0.3795589804649353,1.0,-0.8700173497200012,0.6101081371307373,0.2599092125892639,0.409867376089096,0.0,0.0,0.0,24.68648910522461,25.0,-18.52782440185547,-11846.7392578125,74.07672882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1023864746094,309.27056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2665698528289795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002705345395952,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755160,293.1241149902344,297.1499938964844,293.1499938964844,0.0674197077751159,-1670.6102294921875,304.1470642089844,0.7888104915618896,0.1334114074707031,0.1204775124788284,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6861572265625,0.5656310319900513,0.050000000745058,0.0481350161135196,293.1596374511719,297.1499938964844,293.1499938964844,0.0688250064849853,-1318.55615234375,304.149169921875,0.7927396893501282,0.1352685689926147,0.0950715169310569,293.1254272460937,297.1499938964844,293.1499938964844,0.1459723263978958,-3241.08837890625,304.1467590332031,0.9722079038619996,0.2465625405311584,0.2337400317192077,293.219970703125,297.1499938964844,293.1499938964844,0.0031257332302629,-1117.07275390625,296.7319030761719,0.5656310319900513,0.050000000745058,0.2283317893743515,292.6847839355469,291.1499938964844,273.1499938964844,270.6019897460937,279.1490478515625,293.22027587890625,292.68280029296875,1.0,0.1886686831712722,0.6203981637954712,0.6203981637954712,0.3796018660068512,1.0,-0.8709646463394165,0.6107463836669922,0.2602182924747467,0.4097300767898559,0.0,0.0,0.0,24.672801971435547,25.0,-19.169404983520508,-11852.66796875,74.21886444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962219238281,309.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2667338848114013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002707009844016,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755220,293.1236267089844,297.1499938964844,293.1499938964844,0.068056583404541,-1682.0743408203125,304.14697265625,0.7905633449554443,0.1341655552387237,0.1211526468396186,293.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6718444824219,0.5658299922943115,0.050000000745058,0.0481337681412696,293.156494140625,297.1499938964844,293.1499938964844,0.0691999122500419,-1323.914794921875,304.1488342285156,0.793749988079071,0.1356685161590576,0.0953407511115074,293.1249694824219,297.1499938964844,293.1499938964844,0.1467069536447525,-3254.50439453125,304.1466064453125,0.9733729362487792,0.247281327843666,0.2344154864549636,293.2164001464844,297.1499938964844,293.1499938964844,0.0031181217636913,-1115.01904296875,296.71002197265625,0.5658299922943115,0.050000000745058,0.2283258587121963,292.67041015625,291.1499938964844,273.1499938964844,270.6044616699219,279.149169921875,293.2167053222656,292.6683349609375,1.0,0.188841164112091,0.6203222274780273,0.6203222274780273,0.3796777725219726,1.0,-0.8729000091552734,0.6120508313179016,0.2608492076396942,0.4095783829689026,0.0,0.0,0.0,24.64767265319824,25.0,-20.09596443176269,-11865.1474609375,74.51410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,309.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2670882642269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002710606204345,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755280,293.1236267089844,297.1499938964844,293.1499938964844,0.068056583404541,-1682.0743408203125,304.14697265625,0.7905633449554443,0.1341655552387237,0.1211526468396186,293.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6718444824219,0.5658299922943115,0.050000000745058,0.0481337681412696,293.156494140625,297.1499938964844,293.1499938964844,0.0691999122500419,-1323.914794921875,304.1488342285156,0.793749988079071,0.1356685161590576,0.0953407511115074,293.1249694824219,297.1499938964844,293.1499938964844,0.1467069536447525,-3254.50439453125,304.1466064453125,0.9733729362487792,0.247281327843666,0.2344154864549636,293.2164001464844,297.1499938964844,293.1499938964844,0.0031181217636913,-1115.01904296875,296.71002197265625,0.5658299922943115,0.050000000745058,0.2283258587121963,292.67041015625,291.1499938964844,273.1499938964844,270.6044616699219,279.149169921875,293.2167053222656,292.6683349609375,1.0,0.188841164112091,0.6203222274780273,0.6203222274780273,0.3796777725219726,1.0,-0.8729000091552734,0.6120508313179016,0.2608492076396942,0.4095783829689026,0.0,0.0,0.0,24.64767265319824,25.0,-20.09596443176269,-11865.1474609375,74.51410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,309.2470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2670882642269134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002710606204345,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755340,293.1231994628906,297.1499938964844,293.1499938964844,0.068698301911354,-1693.6558837890625,304.1469116210937,0.7923160791397095,0.1349222362041473,0.1218303591012954,293.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6571044921875,0.5660272240638733,0.050000000745058,0.0481325276196002,293.1534729003906,297.1499938964844,293.1499938964844,0.0696129873394966,-1329.8099365234375,304.1485290527344,0.7948554158210754,0.1361168026924133,0.0956443697214126,293.1245422363281,297.1499938964844,293.1499938964844,0.1474534124135971,-3268.11962890625,304.1465148925781,0.9745285511016846,0.248004525899887,0.2350953221321106,293.2127685546875,297.1499938964844,293.1499938964844,0.0031114593148231,-1113.3133544921875,296.6889953613281,0.5660272240638733,0.050000000745058,0.2283200025558471,292.6556091308594,291.1499938964844,273.1499938964844,270.60675048828125,279.1492919921875,293.21307373046875,292.6535339355469,1.0,0.1890245079994201,0.6202592849731445,0.6202592849731445,0.3797407448291778,1.0,-0.874885082244873,0.6133896112442017,0.2614955008029938,0.4095875322818756,0.0,0.0,0.0,24.625303268432617,25.0,-20.613561630249023,-11878.4814453125,74.82299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,309.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2674722373485565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002714503207243,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755400,293.1231994628906,297.1499938964844,293.1499938964844,0.068698301911354,-1693.6558837890625,304.1469116210937,0.7923160791397095,0.1349222362041473,0.1218303591012954,293.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6571044921875,0.5660272240638733,0.050000000745058,0.0481325276196002,293.1534729003906,297.1499938964844,293.1499938964844,0.0696129873394966,-1329.8099365234375,304.1485290527344,0.7948554158210754,0.1361168026924133,0.0956443697214126,293.1245422363281,297.1499938964844,293.1499938964844,0.1474534124135971,-3268.11962890625,304.1465148925781,0.9745285511016846,0.248004525899887,0.2350953221321106,293.2127685546875,297.1499938964844,293.1499938964844,0.0031114593148231,-1113.3133544921875,296.6889953613281,0.5660272240638733,0.050000000745058,0.2283200025558471,292.6556091308594,291.1499938964844,273.1499938964844,270.60675048828125,279.1492919921875,293.21307373046875,292.6535339355469,1.0,0.1890245079994201,0.6202592849731445,0.6202592849731445,0.3797407448291778,1.0,-0.874885082244873,0.6133896112442017,0.2614955008029938,0.4095875322818756,0.0,0.0,0.0,24.625303268432617,25.0,-20.613561630249023,-11878.4814453125,74.82299041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0747375488281,309.232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2674722373485565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002714503207243,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755460,293.122802734375,297.1499938964844,293.1499938964844,0.0693423971533775,-1705.307861328125,304.1468811035156,0.7940681576728821,0.1356804817914962,0.1225096806883812,293.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6421813964844,0.5662244558334351,0.050000000745058,0.0481312945485115,293.150634765625,297.1499938964844,293.1499938964844,0.0700600296258926,-1336.1837158203125,304.1482849121094,0.7960509061813354,0.1366102248430252,0.0959800854325294,293.1241149902344,297.1499938964844,293.1499938964844,0.1482077091932296,-3281.8583984375,304.1464233398437,0.9756760597229004,0.2487314492464065,0.2357788383960724,293.2091369628906,297.1499938964844,293.1499938964844,0.0031057184096425,-1111.9365234375,296.6689758300781,0.5662244558334351,0.050000000745058,0.2283141314983368,292.64068603515625,291.1499938964844,273.1499938964844,270.6088562011719,279.1494140625,293.2094421386719,292.6386108398437,1.0,0.1892175376415252,0.6202089786529541,0.6202089786529541,0.3797909915447235,1.0,-0.8769150376319885,0.6147593855857849,0.2621556222438812,0.4097535610198974,0.0,0.0,0.0,24.605337142944336,25.0,-20.81295394897461,-11892.6689453125,75.14424133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,309.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2678790390491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002718631876632,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755520,293.122802734375,297.1499938964844,293.1499938964844,0.0693423971533775,-1705.307861328125,304.1468811035156,0.7940681576728821,0.1356804817914962,0.1225096806883812,293.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6421813964844,0.5662244558334351,0.050000000745058,0.0481312945485115,293.150634765625,297.1499938964844,293.1499938964844,0.0700600296258926,-1336.1837158203125,304.1482849121094,0.7960509061813354,0.1366102248430252,0.0959800854325294,293.1241149902344,297.1499938964844,293.1499938964844,0.1482077091932296,-3281.8583984375,304.1464233398437,0.9756760597229004,0.2487314492464065,0.2357788383960724,293.2091369628906,297.1499938964844,293.1499938964844,0.0031057184096425,-1111.9365234375,296.6689758300781,0.5662244558334351,0.050000000745058,0.2283141314983368,292.64068603515625,291.1499938964844,273.1499938964844,270.6088562011719,279.1494140625,293.2094421386719,292.6386108398437,1.0,0.1892175376415252,0.6202089786529541,0.6202089786529541,0.3797909915447235,1.0,-0.8769150376319885,0.6147593855857849,0.2621556222438812,0.4097535610198974,0.0,0.0,0.0,24.605337142944336,25.0,-20.81295394897461,-11892.6689453125,75.14424133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0660705566406,309.2194519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2678790390491485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002718631876632,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755580,293.1224670410156,297.1499938964844,293.1499938964844,0.0699869394302368,-1716.9937744140625,304.1468505859375,0.7958192825317383,0.1364393979310989,0.1231897845864296,293.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62725830078125,0.566423237323761,0.050000000745058,0.0481300503015518,293.1479187011719,297.1499938964844,293.1499938964844,0.0705374851822853,-1342.98779296875,304.1480712890625,0.7973314523696899,0.1371457725763321,0.0963457226753234,293.1237487792969,297.1499938964844,293.1499938964844,0.1489667892456054,-3295.663818359375,304.1463317871094,0.9768165349960328,0.2494615018367767,0.2364653944969177,293.2055053710937,297.1499938964844,293.1499938964844,0.0031008620280772,-1110.868896484375,296.6501159667969,0.566423237323761,0.050000000745058,0.228308230638504,292.6257629394531,291.1499938964844,273.1499938964844,270.6108093261719,279.1495666503906,293.205810546875,292.6236877441406,1.0,0.189419224858284,0.6201712489128113,0.6201712489128113,0.3798287510871887,1.0,-0.8789854645729065,0.6161572337150574,0.2628282010555267,0.4100733697414398,0.0,0.0,0.0,24.587480545043945,25.0,-20.777971267700195,-11907.6748046875,75.47676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,309.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2683028280735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002722932549659,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755640,293.1224670410156,297.1499938964844,293.1499938964844,0.0699869394302368,-1716.9937744140625,304.1468505859375,0.7958192825317383,0.1364393979310989,0.1231897845864296,293.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.62725830078125,0.566423237323761,0.050000000745058,0.0481300503015518,293.1479187011719,297.1499938964844,293.1499938964844,0.0705374851822853,-1342.98779296875,304.1480712890625,0.7973314523696899,0.1371457725763321,0.0963457226753234,293.1237487792969,297.1499938964844,293.1499938964844,0.1489667892456054,-3295.663818359375,304.1463317871094,0.9768165349960328,0.2494615018367767,0.2364653944969177,293.2055053710937,297.1499938964844,293.1499938964844,0.0031008620280772,-1110.868896484375,296.6501159667969,0.566423237323761,0.050000000745058,0.228308230638504,292.6257629394531,291.1499938964844,273.1499938964844,270.6108093261719,279.1495666503906,293.205810546875,292.6236877441406,1.0,0.189419224858284,0.6201712489128113,0.6201712489128113,0.3798287510871887,1.0,-0.8789854645729065,0.6161572337150574,0.2628282010555267,0.4100733697414398,0.0,0.0,0.0,24.587480545043945,25.0,-20.777971267700195,-11907.6748046875,75.47676849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,309.2073974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2683028280735016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002722932549659,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755700,293.122314453125,297.1499938964844,293.1499938964844,0.0703089013695716,-1722.84033203125,304.1468200683594,0.7966943979263306,0.136818841099739,0.1235298961400985,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6198425292969,0.5665236115455627,0.050000000745058,0.0481294207274913,293.1466369628906,297.1499938964844,293.1499938964844,0.0707869827747345,-1346.5426025390625,304.14794921875,0.798003077507019,0.1374288946390152,0.0965394675731659,293.12359619140625,297.1499938964844,293.1499938964844,0.1493474394083023,-3302.578125,304.1463317871094,0.9773844480514526,0.2498275339603424,0.2368097007274627,293.20367431640625,297.1499938964844,293.1499938964844,0.0030987912323325,-1110.4586181640625,296.6411437988281,0.5665236115455627,0.050000000745058,0.2283052504062652,292.61834716796875,291.1499938964844,273.1499938964844,270.6117248535156,279.1496276855469,293.2039794921875,292.6163024902344,1.0,0.1895231157541275,0.6201570630073547,0.6201570630073547,0.3798429369926452,1.0,-0.8800351023674011,0.6168662309646606,0.2631688714027405,0.4102911055088043,0.0,0.0,0.0,24.57928276062012,25.0,-20.69455909729004,-11915.4765625,75.64706420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0558166503906,309.2018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2685196101665497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002725132799241,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755760,293.1221618652344,297.1499938964844,293.1499938964844,0.0706304609775543,-1728.685546875,304.1468200683594,0.7975691556930542,0.137198269367218,0.1238699555397033,293.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6124572753906,0.5666248202323914,0.050000000745058,0.0481287874281406,293.1453552246094,297.1499938964844,293.1499938964844,0.0710430070757865,-1350.1905517578125,304.1478576660156,0.7986942529678345,0.1377216428518295,0.0967399775981903,293.1234436035156,297.1499938964844,293.1499938964844,0.1497284919023513,-3309.494873046875,304.14630126953125,0.9779509902000428,0.2501943111419678,0.2371546030044555,293.20184326171875,297.1499938964844,293.1499938964844,0.0030969090294092,-1110.112548828125,296.6324768066406,0.5666248202323914,0.050000000745058,0.2283022552728653,292.6109924316406,291.1499938964844,273.1499938964844,270.6125793457031,279.1496887207031,293.2021484375,292.60894775390625,1.0,0.189628854393959,0.6201459169387817,0.6201459169387817,0.3798540532588959,1.0,-0.881093442440033,0.6175811886787415,0.2635122537612915,0.410546213388443,0.0,0.0,0.0,24.571514129638672,25.0,-20.580385208129883,-11923.4599609375,75.81981658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0531005859375,309.1965026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2687388062477112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002727357205003,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755820,293.12188720703125,297.1499938964844,293.1499938964844,0.0712727010250091,-1740.3773193359375,304.1468200683594,0.7993213534355164,0.1379586160182953,0.1245505139231681,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978698730469,0.5668318867683411,0.050000000745058,0.048127494752407,293.1429443359375,297.1499938964844,293.1499938964844,0.0715731307864189,-1357.7452392578125,304.147705078125,0.8001335859298706,0.1383345872163772,0.0971599742770195,293.12310791015625,297.1499938964844,293.1499938964844,0.1504916101694107,-3323.330810546875,304.1462707519531,0.9790824055671692,0.2509302198886871,0.2378463447093963,293.1982116699219,297.1499938964844,293.1499938964844,0.0030937178526073,-1109.615478515625,296.6160583496094,0.5668318867683411,0.050000000745058,0.2282961159944534,292.5964050292969,291.1499938964844,273.1499938964844,270.6141662597656,279.1498413085937,293.1990051269531,292.5943908691406,1.0,0.1898452490568161,0.6201376914978027,0.6201376914978027,0.3798623085021972,1.0,-0.883235514163971,0.6190353035926819,0.264200210571289,0.4111766517162323,0.0,0.0,0.0,24.556997299194336,25.0,-20.28575134277344,-11939.892578125,76.17223358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,309.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.269182413816452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002731859276536,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755880,293.12188720703125,297.1499938964844,293.1499938964844,0.0712727010250091,-1740.3773193359375,304.1468200683594,0.7993213534355164,0.1379586160182953,0.1245505139231681,293.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5978698730469,0.5668318867683411,0.050000000745058,0.048127494752407,293.1429443359375,297.1499938964844,293.1499938964844,0.0715731307864189,-1357.7452392578125,304.147705078125,0.8001335859298706,0.1383345872163772,0.0971599742770195,293.12310791015625,297.1499938964844,293.1499938964844,0.1504916101694107,-3323.330810546875,304.1462707519531,0.9790824055671692,0.2509302198886871,0.2378463447093963,293.1982116699219,297.1499938964844,293.1499938964844,0.0030937178526073,-1109.615478515625,296.6160583496094,0.5668318867683411,0.050000000745058,0.2282961159944534,292.5964050292969,291.1499938964844,273.1499938964844,270.6141662597656,279.1498413085937,293.1990051269531,292.5943908691406,1.0,0.1898452490568161,0.6201376914978027,0.6201376914978027,0.3798623085021972,1.0,-0.883235514163971,0.6190353035926819,0.264200210571289,0.4111766517162323,0.0,0.0,0.0,24.556997299194336,25.0,-20.28575134277344,-11939.892578125,76.17223358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04852294921875,309.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.269182413816452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002731859276536,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
755940,293.1215209960937,297.1499938964844,293.1499938964844,0.0719259157776832,-1752.2904052734375,304.14678955078125,0.8011316657066345,0.1387446224689483,0.1252478808164596,293.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.58349609375,0.5670610070228577,0.050000000745058,0.0481260642409324,293.1405334472656,297.1499938964844,293.1499938964844,0.0721358284354209,-1365.766357421875,304.14752197265625,0.801692545413971,0.1390011608600616,0.0976142063736915,293.1227722167969,297.1499938964844,293.1499938964844,0.1512612849473953,-3337.2646484375,304.1462097167969,0.9802410006523132,0.2516800463199615,0.2385481148958206,293.1945495605469,297.1499938964844,293.1499938964844,0.0030913951341062,-1109.4146728515625,296.60089111328125,0.5670610070228577,0.050000000745058,0.2282893359661102,292.5820617675781,291.1499938964844,273.1499938964844,270.6155700683594,279.1501159667969,293.1990661621094,292.580078125,1.0,0.1900689899921417,0.6201666593551636,0.6201666593551636,0.3798333406448364,1.0,-0.885450005531311,0.6205775141716003,0.2648724913597107,0.4120163023471832,0.0,0.0,0.0,24.541797637939453,25.0,-19.98623275756836,-11957.263671875,76.53760528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04498291015625,309.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2696314454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002736416354309,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756000,293.1215209960937,297.1499938964844,293.1499938964844,0.0719259157776832,-1752.2904052734375,304.14678955078125,0.8011316657066345,0.1387446224689483,0.1252478808164596,293.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.58349609375,0.5670610070228577,0.050000000745058,0.0481260642409324,293.1405334472656,297.1499938964844,293.1499938964844,0.0721358284354209,-1365.766357421875,304.14752197265625,0.801692545413971,0.1390011608600616,0.0976142063736915,293.1227722167969,297.1499938964844,293.1499938964844,0.1512612849473953,-3337.2646484375,304.1462097167969,0.9802410006523132,0.2516800463199615,0.2385481148958206,293.1945495605469,297.1499938964844,293.1499938964844,0.0030913951341062,-1109.4146728515625,296.60089111328125,0.5670610070228577,0.050000000745058,0.2282893359661102,292.5820617675781,291.1499938964844,273.1499938964844,270.6155700683594,279.1501159667969,293.1990661621094,292.580078125,1.0,0.1900689899921417,0.6201666593551636,0.6201666593551636,0.3798333406448364,1.0,-0.885450005531311,0.6205775141716003,0.2648724913597107,0.4120163023471832,0.0,0.0,0.0,24.541797637939453,25.0,-19.98623275756836,-11957.263671875,76.53760528564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04498291015625,309.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2696314454078674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002736416354309,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756060,293.1211242675781,297.1499938964844,293.1499938964844,0.0725922361016273,-1764.4652099609375,304.1467590332031,0.8029966354370117,0.1395457535982132,0.1259633004665374,293.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5692443847656,0.5673075318336487,0.050000000745058,0.0481245331466198,293.1382141113281,297.1499938964844,293.1499938964844,0.0727329850196838,-1374.2838134765625,304.1473693847656,0.803367018699646,0.1397146135568618,0.0981035232543945,293.1224365234375,297.1499938964844,293.1499938964844,0.1520409733057022,-3351.3603515625,304.14617919921875,0.981421709060669,0.2524405419826507,0.2392616868019104,293.1908569335937,297.1499938964844,293.1499938964844,0.0030899422708898,-1109.5174560546875,296.5869445800781,0.5673075318336487,0.050000000745058,0.2282820641994476,292.5678100585937,291.1499938964844,273.1499938964844,270.6168212890625,279.1502990722656,293.19903564453125,292.5658264160156,1.0,0.1903006136417389,0.6202048063278198,0.6202048063278198,0.3797951638698578,1.0,-0.88774174451828,0.6221757531166077,0.2655660212039947,0.4129753410816192,0.0,0.0,0.0,24.525922775268555,25.0,-19.8468074798584,-11975.54296875,76.91693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,309.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2700854241847992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002741023781709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756120,293.1211242675781,297.1499938964844,293.1499938964844,0.0725922361016273,-1764.4652099609375,304.1467590332031,0.8029966354370117,0.1395457535982132,0.1259633004665374,293.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5692443847656,0.5673075318336487,0.050000000745058,0.0481245331466198,293.1382141113281,297.1499938964844,293.1499938964844,0.0727329850196838,-1374.2838134765625,304.1473693847656,0.803367018699646,0.1397146135568618,0.0981035232543945,293.1224365234375,297.1499938964844,293.1499938964844,0.1520409733057022,-3351.3603515625,304.14617919921875,0.981421709060669,0.2524405419826507,0.2392616868019104,293.1908569335937,297.1499938964844,293.1499938964844,0.0030899422708898,-1109.5174560546875,296.5869445800781,0.5673075318336487,0.050000000745058,0.2282820641994476,292.5678100585937,291.1499938964844,273.1499938964844,270.6168212890625,279.1502990722656,293.19903564453125,292.5658264160156,1.0,0.1903006136417389,0.6202048063278198,0.6202048063278198,0.3797951638698578,1.0,-0.88774174451828,0.6221757531166077,0.2655660212039947,0.4129753410816192,0.0,0.0,0.0,24.525922775268555,25.0,-19.8468074798584,-11975.54296875,76.91693878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,309.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2700854241847992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002741023781709,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
