time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756180,293.1207580566406,297.1499938964844,293.1499938964844,0.0732626169919967,-1776.7388916015625,304.146728515625,0.8048667907714844,0.1403511315584182,0.1266842037439346,293.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5550231933594,0.5675539970397949,0.050000000745058,0.0481230020523071,293.135986328125,297.1499938964844,293.1499938964844,0.0733574032783508,-1383.19921875,304.147216796875,0.8051124215126038,0.1404652297496795,0.0986201390624046,293.1221008300781,297.1499938964844,293.1499938964844,0.1528273522853851,-3365.559326171875,304.1461486816406,0.98259437084198,0.2532064318656921,0.2399812936782837,293.18719482421875,297.1499938964844,293.1499938964844,0.0030893771909177,-1109.93359375,296.5741882324219,0.5675539970397949,0.050000000745058,0.228274792432785,292.5535888671875,291.1499938964844,273.1499938964844,270.61798095703125,279.1503601074219,293.1988525390625,292.5516052246094,1.0,0.190539538860321,0.6202471256256104,0.6202471256256104,0.3797528743743896,1.0,-0.8900800943374634,0.6238084435462952,0.2662716507911682,0.4139795005321502,0.0,0.0,0.0,24.510974884033203,25.0,-19.79188346862793,-11994.3876953125,77.30738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,309.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2705440819263458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002745678648352,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756240,293.1207580566406,297.1499938964844,293.1499938964844,0.0732626169919967,-1776.7388916015625,304.146728515625,0.8048667907714844,0.1403511315584182,0.1266842037439346,293.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5550231933594,0.5675539970397949,0.050000000745058,0.0481230020523071,293.135986328125,297.1499938964844,293.1499938964844,0.0733574032783508,-1383.19921875,304.147216796875,0.8051124215126038,0.1404652297496795,0.0986201390624046,293.1221008300781,297.1499938964844,293.1499938964844,0.1528273522853851,-3365.559326171875,304.1461486816406,0.98259437084198,0.2532064318656921,0.2399812936782837,293.18719482421875,297.1499938964844,293.1499938964844,0.0030893771909177,-1109.93359375,296.5741882324219,0.5675539970397949,0.050000000745058,0.228274792432785,292.5535888671875,291.1499938964844,273.1499938964844,270.61798095703125,279.1503601074219,293.1988525390625,292.5516052246094,1.0,0.190539538860321,0.6202471256256104,0.6202471256256104,0.3797528743743896,1.0,-0.8900800943374634,0.6238084435462952,0.2662716507911682,0.4139795005321502,0.0,0.0,0.0,24.510974884033203,25.0,-19.79188346862793,-11994.3876953125,77.30738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,309.16046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2705440819263458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002745678648352,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756300,293.12060546875,297.1499938964844,293.1499938964844,0.0735983476042747,-1782.89501953125,304.1466979980469,0.805799126625061,0.1407543718814849,0.1270453929901123,293.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.54791259765625,0.5676760673522949,0.050000000745058,0.0481222420930862,293.13494873046875,297.1499938964844,293.1499938964844,0.0736788585782051,-1387.79296875,304.1471252441406,0.8060062527656555,0.1408532708883285,0.0988876670598983,293.1219482421875,297.1499938964844,293.1499938964844,0.1532224863767624,-3372.686767578125,304.1461181640625,0.9831751585006714,0.2535906434059143,0.2403425127267837,293.1853332519531,297.1499938964844,293.1499938964844,0.0030894381925463,-1110.2633056640625,296.5682373046875,0.5676760673522949,0.050000000745058,0.2282712012529373,292.5464782714844,291.1499938964844,273.1499938964844,270.6185302734375,279.150390625,293.1987609863281,292.5445251464844,1.0,0.190661609172821,0.6202694773674011,0.6202694773674011,0.3797305226325989,1.0,-0.8912630081176758,0.6246346235275269,0.2666284143924713,0.4144973158836365,0.0,0.0,0.0,24.504005432128903,25.0,-19.77814102172852,-12003.974609375,77.50639343261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0390014648437,309.1564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2707749903202057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000274802208878,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756360,293.1204528808594,297.1499938964844,293.1499938964844,0.073934219777584,-1789.059814453125,304.1466979980469,0.8067236542701721,0.1411578059196472,0.1274067759513855,293.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5408020019531,0.5677972435951233,0.050000000745058,0.0481214933097362,293.1339111328125,297.1499938964844,293.1499938964844,0.0740058273077011,-1392.4686279296875,304.1470642089844,0.8069066405296326,0.1412491053342819,0.0991607010364532,293.1217956542969,297.1499938964844,293.1499938964844,0.1536186784505844,-3379.8291015625,304.1461181640625,0.9837517738342284,0.2539755403995514,0.2407043874263763,293.1835021972656,297.1499938964844,293.1499938964844,0.0030897224787622,-1110.6722412109375,296.5625915527344,0.5677972435951233,0.050000000745058,0.228267639875412,292.53936767578125,291.1499938964844,273.1499938964844,270.6190185546875,279.1504211425781,293.1986083984375,292.53741455078125,1.0,0.1907852292060852,0.6202924847602844,0.6202924847602844,0.3797075152397156,1.0,-0.8924535512924194,0.625465989112854,0.2669875919818878,0.4150251150131225,0.0,0.0,0.0,24.497373580932617,25.0,-19.76906013488769,-12013.6494140625,77.70765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03814697265625,309.15240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2710068225860595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002750374842435,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756420,293.12017822265625,297.1499938964844,293.1499938964844,0.0746059119701385,-1801.4073486328125,304.14666748046875,0.8085442185401917,0.1419642269611358,0.1281294673681259,293.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.526611328125,0.5680374503135681,0.050000000745058,0.0481200069189071,293.1319274902344,297.1499938964844,293.1499938964844,0.0746747925877571,-1402.044921875,304.1469116210937,0.8087208867073059,0.1420615166425705,0.0997217446565628,293.1215209960937,297.1499938964844,293.1499938964844,0.1544138640165329,-3394.151123046875,304.1460876464844,0.9848924279212952,0.254746526479721,0.2414295226335525,293.1798095703125,297.1499938964844,293.1499938964844,0.0030909464694559,-1111.7227783203125,296.5521240234375,0.5680374503135681,0.050000000745058,0.2282605916261673,292.525146484375,291.1499938964844,273.1499938964844,270.6199645996094,279.15045166015625,293.1982727050781,292.5232238769531,1.0,0.1910367459058761,0.6203404068946838,0.6203404068946838,0.3796595931053161,1.0,-0.8948543071746826,0.6271417737007141,0.2677125334739685,0.4161112904548645,0.0,0.0,0.0,24.48507308959961,25.0,-19.758594512939453,-12033.2197265625,78.11638641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03662109375,309.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2714729011058807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000275510479696,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756480,293.12017822265625,297.1499938964844,293.1499938964844,0.0746059119701385,-1801.4073486328125,304.14666748046875,0.8085442185401917,0.1419642269611358,0.1281294673681259,293.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.526611328125,0.5680374503135681,0.050000000745058,0.0481200069189071,293.1319274902344,297.1499938964844,293.1499938964844,0.0746747925877571,-1402.044921875,304.1469116210937,0.8087208867073059,0.1420615166425705,0.0997217446565628,293.1215209960937,297.1499938964844,293.1499938964844,0.1544138640165329,-3394.151123046875,304.1460876464844,0.9848924279212952,0.254746526479721,0.2414295226335525,293.1798095703125,297.1499938964844,293.1499938964844,0.0030909464694559,-1111.7227783203125,296.5521240234375,0.5680374503135681,0.050000000745058,0.2282605916261673,292.525146484375,291.1499938964844,273.1499938964844,270.6199645996094,279.15045166015625,293.1982727050781,292.5232238769531,1.0,0.1910367459058761,0.6203404068946838,0.6203404068946838,0.3796595931053161,1.0,-0.8948543071746826,0.6271417737007141,0.2677125334739685,0.4161112904548645,0.0,0.0,0.0,24.48507308959961,25.0,-19.758594512939453,-12033.2197265625,78.11638641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03662109375,309.1445617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2714729011058807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000275510479696,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756540,293.11993408203125,297.1499938964844,293.1499938964844,0.0752767920494079,-1813.764404296875,304.14666748046875,0.8103283047676086,0.1427691578865051,0.1288510859012603,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.51239013671875,0.568274736404419,0.050000000745058,0.0481185391545295,293.1300354003906,297.1499938964844,293.1499938964844,0.075362853705883,-1411.9088134765625,304.1468200683594,0.8105519413948059,0.1429005116224289,0.1003018319606781,293.12127685546875,297.1499938964844,293.1499938964844,0.1552122086286544,-3408.5126953125,304.14605712890625,0.9860154986381532,0.2555184066295624,0.2421557456254959,293.1761169433594,297.1499938964844,293.1499938964844,0.0030930649954825,-1113.09130859375,296.5428161621094,0.568274736404419,0.050000000745058,0.2282536327838897,292.5109558105469,291.1499938964844,273.1499938964844,270.62078857421875,279.1504821777344,293.1977844238281,292.509033203125,1.0,0.1912935823202133,0.6203908324241638,0.6203908324241638,0.3796091377735138,1.0,-0.8972781300544739,0.6288322806358337,0.2684458196163177,0.4172407686710357,0.0,0.0,0.0,24.474077224731445,25.0,-19.751100540161133,-12053.0390625,78.53288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,309.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2719418406486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002759863855317,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756600,293.11993408203125,297.1499938964844,293.1499938964844,0.0752767920494079,-1813.764404296875,304.14666748046875,0.8103283047676086,0.1427691578865051,0.1288510859012603,293.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.51239013671875,0.568274736404419,0.050000000745058,0.0481185391545295,293.1300354003906,297.1499938964844,293.1499938964844,0.075362853705883,-1411.9088134765625,304.1468200683594,0.8105519413948059,0.1429005116224289,0.1003018319606781,293.12127685546875,297.1499938964844,293.1499938964844,0.1552122086286544,-3408.5126953125,304.14605712890625,0.9860154986381532,0.2555184066295624,0.2421557456254959,293.1761169433594,297.1499938964844,293.1499938964844,0.0030930649954825,-1113.09130859375,296.5428161621094,0.568274736404419,0.050000000745058,0.2282536327838897,292.5109558105469,291.1499938964844,273.1499938964844,270.62078857421875,279.1504821777344,293.1977844238281,292.509033203125,1.0,0.1912935823202133,0.6203908324241638,0.6203908324241638,0.3796091377735138,1.0,-0.8972781300544739,0.6288322806358337,0.2684458196163177,0.4172407686710357,0.0,0.0,0.0,24.474077224731445,25.0,-19.751100540161133,-12053.0390625,78.53288269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,309.13690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2719418406486511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002759863855317,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756660,293.1197204589844,297.1499938964844,293.1499938964844,0.0759461522102356,-1826.1170654296875,304.14666748046875,0.8120786547660828,0.1435715407133102,0.1295706629753112,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.49822998046875,0.5685096979141235,0.050000000745058,0.0481170900166034,293.1282958984375,297.1499938964844,293.1499938964844,0.076068215072155,-1422.0361328125,304.1466979980469,0.8123972415924072,0.1437635868787765,0.1008991748094558,293.1210632324219,297.1499938964844,293.1499938964844,0.156013086438179,-3422.90283203125,304.1460266113281,0.9871209859848022,0.256290465593338,0.2428823113441467,293.17242431640625,297.1499938964844,293.1499938964844,0.003096082014963,-1114.77978515625,296.53466796875,0.5685096979141235,0.050000000745058,0.2282467633485794,292.49676513671875,291.1499938964844,273.1499938964844,270.6214904785156,279.1505126953125,293.1971740722656,292.4948425292969,1.0,0.1915551424026489,0.6204439401626587,0.6204439401626587,0.3795560896396637,1.0,-0.8997207283973694,0.6305341124534607,0.2691865861415863,0.4184164404869079,0.0,0.0,0.0,24.464319229125977,25.0,-19.74142265319824,-12073.056640625,78.95635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343017578125,309.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2724131643772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002764647069852,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756720,293.1197204589844,297.1499938964844,293.1499938964844,0.0759461522102356,-1826.1170654296875,304.14666748046875,0.8120786547660828,0.1435715407133102,0.1295706629753112,293.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.49822998046875,0.5685096979141235,0.050000000745058,0.0481170900166034,293.1282958984375,297.1499938964844,293.1499938964844,0.076068215072155,-1422.0361328125,304.1466979980469,0.8123972415924072,0.1437635868787765,0.1008991748094558,293.1210632324219,297.1499938964844,293.1499938964844,0.156013086438179,-3422.90283203125,304.1460266113281,0.9871209859848022,0.256290465593338,0.2428823113441467,293.17242431640625,297.1499938964844,293.1499938964844,0.003096082014963,-1114.77978515625,296.53466796875,0.5685096979141235,0.050000000745058,0.2282467633485794,292.49676513671875,291.1499938964844,273.1499938964844,270.6214904785156,279.1505126953125,293.1971740722656,292.4948425292969,1.0,0.1915551424026489,0.6204439401626587,0.6204439401626587,0.3795560896396637,1.0,-0.8997207283973694,0.6305341124534607,0.2691865861415863,0.4184164404869079,0.0,0.0,0.0,24.464319229125977,25.0,-19.74142265319824,-12073.056640625,78.95635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0343017578125,309.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2724131643772125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002764647069852,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756780,293.1195678710937,297.1499938964844,293.1499938964844,0.0766132473945617,-1838.451171875,304.14666748046875,0.8137977123260498,0.1443703323602676,0.1302872747182846,293.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4840393066406,0.5687429904937744,0.050000000745058,0.0481156557798385,293.12664794921875,297.1499938964844,293.1499938964844,0.0767890959978103,-1432.4024658203125,304.1466064453125,0.8142549395561218,0.1446482688188552,0.101512037217617,293.1208801269531,297.1499938964844,293.1499938964844,0.1568158417940139,-3437.309814453125,304.1460266113281,0.9882090091705322,0.2570619285106659,0.2436085045337677,293.168701171875,297.1499938964844,293.1499938964844,0.0031000000890344,-1116.789306640625,296.5276794433594,0.5687429904937744,0.050000000745058,0.2282399535179138,292.4825744628906,291.1499938964844,273.1499938964844,270.62213134765625,279.1505432128906,293.1964111328125,292.48065185546875,1.0,0.1918208748102188,0.6204996705055237,0.6204996705055237,0.3795002996921539,1.0,-0.9021780490875244,0.6322441101074219,0.2699339091777801,0.4196412861347198,0.0,0.0,0.0,24.45574188232422,25.0,-19.72515869140625,-12093.2236328125,79.38605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,309.1220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2728864252567291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002769450366031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756840,293.1195678710937,297.1499938964844,293.1499938964844,0.0766132473945617,-1838.451171875,304.14666748046875,0.8137977123260498,0.1443703323602676,0.1302872747182846,293.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4840393066406,0.5687429904937744,0.050000000745058,0.0481156557798385,293.12664794921875,297.1499938964844,293.1499938964844,0.0767890959978103,-1432.4024658203125,304.1466064453125,0.8142549395561218,0.1446482688188552,0.101512037217617,293.1208801269531,297.1499938964844,293.1499938964844,0.1568158417940139,-3437.309814453125,304.1460266113281,0.9882090091705322,0.2570619285106659,0.2436085045337677,293.168701171875,297.1499938964844,293.1499938964844,0.0031000000890344,-1116.789306640625,296.5276794433594,0.5687429904937744,0.050000000745058,0.2282399535179138,292.4825744628906,291.1499938964844,273.1499938964844,270.62213134765625,279.1505432128906,293.1964111328125,292.48065185546875,1.0,0.1918208748102188,0.6204996705055237,0.6204996705055237,0.3795002996921539,1.0,-0.9021780490875244,0.6322441101074219,0.2699339091777801,0.4196412861347198,0.0,0.0,0.0,24.45574188232422,25.0,-19.72515869140625,-12093.2236328125,79.38605499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033447265625,309.1220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2728864252567291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002769450366031,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756900,293.1195068359375,297.1499938964844,293.1499938964844,0.0769456699490547,-1844.6058349609373,304.14666748046875,0.8146459460258484,0.1447679549455642,0.1306440979242324,293.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4769592285156,0.5688590407371521,0.050000000745058,0.0481149442493915,293.1258850097656,297.1499938964844,293.1499938964844,0.0771549791097641,-1437.6700439453125,304.14654541015625,0.8151881694793701,0.1450981199741363,0.1018239185214042,293.12078857421875,297.1499938964844,293.1499938964844,0.157217726111412,-3444.515625,304.1460266113281,0.9887463450431824,0.2574471533298492,0.2439712435007095,293.1668701171875,297.1499938964844,293.1499938964844,0.0031022869516164,-1117.9110107421875,296.524658203125,0.5688590407371521,0.050000000745058,0.2282365709543228,292.4754943847656,291.1499938964844,273.1499938964844,270.6224060058594,279.1505432128906,293.1959533691406,292.4735717773437,1.0,0.1919551640748977,0.6205286979675293,0.6205286979675293,0.3794713318347931,1.0,-0.9034110903739928,0.6331012845039368,0.2703097462654114,0.4202732145786285,0.0,0.0,0.0,24.451892852783203,25.0,-19.7131462097168,-12103.3515625,79.60304260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330810546875,309.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2731236517429352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002771857834886,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
756960,293.11944580078125,297.1499938964844,293.1499938964844,0.0772772431373596,-1850.7503662109373,304.14666748046875,0.8154870867729187,0.1451643854379654,0.1309998333454132,293.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4698791503906,0.5689748525619507,0.050000000745058,0.0481142327189445,293.1251220703125,297.1499938964844,293.1499938964844,0.0775240734219551,-1442.9879150390625,304.1465148925781,0.8161238431930542,0.1455525457859039,0.1021390259265899,293.1207275390625,297.1499938964844,293.1499938964844,0.1576198041439056,-3451.72119140625,304.14599609375,0.9892792701721193,0.2578320801258087,0.2443336248397827,293.1650085449219,297.1499938964844,293.1499938964844,0.0031048234086483,-1119.12158203125,296.5219421386719,0.5689748525619507,0.050000000745058,0.228233203291893,292.4684143066406,291.1499938964844,273.1499938964844,270.6226501464844,279.15057373046875,293.1954650878906,292.4665222167969,1.0,0.1920902729034423,0.6205583810806274,0.6205583810806274,0.3794416487216949,1.0,-0.9046462774276732,0.6339593529701233,0.2706868946552276,0.4209180772304535,0.0,0.0,0.0,24.44832229614257,25.0,-19.6981258392334,-12113.501953125,79.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0327453613281,309.11474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2733612060546875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002774268796201,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757020,293.119384765625,297.1499938964844,293.1499938964844,0.0779375657439231,-1863.0028076171875,304.14666748046875,0.8171490430831909,0.1459528654813766,0.1317076683044433,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45574951171875,0.5692059397697449,0.050000000745058,0.0481128133833408,293.1236877441406,297.1499938964844,293.1499938964844,0.0782708078622818,-1453.759521484375,304.1464233398437,0.8180012106895447,0.1464731395244598,0.1027778536081314,293.1205749511719,297.1499938964844,293.1499938964844,0.1584243178367614,-3466.1259765625,304.14599609375,0.9903321266174316,0.2586002647876739,0.2450570613145828,293.1612854003906,297.1499938964844,293.1499938964844,0.0031105745583772,-1121.784423828125,296.5173645019531,0.5692059397697449,0.050000000745058,0.2282264828681945,292.45428466796875,291.1499938964844,273.1499938964844,270.6230773925781,279.1506042480469,293.1943359375,292.452392578125,1.0,0.1923626810312271,0.6206198334693909,0.6206198334693909,0.3793801665306091,1.0,-0.9071210026741028,0.6356765627861023,0.2714444696903229,0.4222474098205566,0.0,0.0,0.0,24.44196128845215,25.0,-19.65720558166504,-12133.8466796875,80.26116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321960449219,309.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.273837000131607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002779097412712,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757080,293.119384765625,297.1499938964844,293.1499938964844,0.0779375657439231,-1863.0028076171875,304.14666748046875,0.8171490430831909,0.1459528654813766,0.1317076683044433,293.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.45574951171875,0.5692059397697449,0.050000000745058,0.0481128133833408,293.1236877441406,297.1499938964844,293.1499938964844,0.0782708078622818,-1453.759521484375,304.1464233398437,0.8180012106895447,0.1464731395244598,0.1027778536081314,293.1205749511719,297.1499938964844,293.1499938964844,0.1584243178367614,-3466.1259765625,304.14599609375,0.9903321266174316,0.2586002647876739,0.2450570613145828,293.1612854003906,297.1499938964844,293.1499938964844,0.0031105745583772,-1121.784423828125,296.5173645019531,0.5692059397697449,0.050000000745058,0.2282264828681945,292.45428466796875,291.1499938964844,273.1499938964844,270.6230773925781,279.1506042480469,293.1943359375,292.452392578125,1.0,0.1923626810312271,0.6206198334693909,0.6206198334693909,0.3793801665306091,1.0,-0.9071210026741028,0.6356765627861023,0.2714444696903229,0.4222474098205566,0.0,0.0,0.0,24.44196128845215,25.0,-19.65720558166504,-12133.8466796875,80.26116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0321960449219,309.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.273837000131607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002779097412712,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757140,293.1193542480469,297.1499938964844,293.1499938964844,0.0785931944847107,-1875.1885986328125,304.1466979980469,0.8187835812568665,0.1467344611883163,0.1324095427989959,293.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.441650390625,0.5694360733032227,0.050000000745058,0.048111405223608,293.12237548828125,297.1499938964844,293.1499938964844,0.079027846455574,-1464.6964111328125,304.1463623046875,0.8198856115341187,0.1474080830812454,0.1034271270036697,293.1204833984375,297.1499938964844,293.1499938964844,0.1592284888029098,-3480.508056640625,304.14599609375,0.9913665652275084,0.2593656480312347,0.2457780092954635,293.1575622558594,297.1499938964844,293.1499938964844,0.0031172228045761,-1124.7666015625,296.5140075683594,0.5694360733032227,0.050000000745058,0.2282197922468185,292.4402160644531,291.1499938964844,273.1499938964844,270.6234130859375,279.150634765625,293.1930236816406,292.4383239746094,1.0,0.1926376670598983,0.6206841468811035,0.6206841468811035,0.3793158829212188,1.0,-0.9095982313156128,0.6373926997184753,0.2722055613994598,0.4236292839050293,0.0,0.0,0.0,24.43668937683105,25.0,-19.597375869750977,-12154.2255859375,80.70502471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317687988281,309.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.274313360452652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000278393184999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757200,293.1193542480469,297.1499938964844,293.1499938964844,0.0785931944847107,-1875.1885986328125,304.1466979980469,0.8187835812568665,0.1467344611883163,0.1324095427989959,293.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.441650390625,0.5694360733032227,0.050000000745058,0.048111405223608,293.12237548828125,297.1499938964844,293.1499938964844,0.079027846455574,-1464.6964111328125,304.1463623046875,0.8198856115341187,0.1474080830812454,0.1034271270036697,293.1204833984375,297.1499938964844,293.1499938964844,0.1592284888029098,-3480.508056640625,304.14599609375,0.9913665652275084,0.2593656480312347,0.2457780092954635,293.1575622558594,297.1499938964844,293.1499938964844,0.0031172228045761,-1124.7666015625,296.5140075683594,0.5694360733032227,0.050000000745058,0.2282197922468185,292.4402160644531,291.1499938964844,273.1499938964844,270.6234130859375,279.150634765625,293.1930236816406,292.4383239746094,1.0,0.1926376670598983,0.6206841468811035,0.6206841468811035,0.3793158829212188,1.0,-0.9095982313156128,0.6373926997184753,0.2722055613994598,0.4236292839050293,0.0,0.0,0.0,24.43668937683105,25.0,-19.597375869750977,-12154.2255859375,80.70502471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317687988281,309.1005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.274313360452652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000278393184999,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757260,293.1193542480469,297.1499938964844,293.1499938964844,0.0792436674237251,-1887.2978515625,304.1466979980469,0.8203925490379333,0.1475084871053695,0.133104920387268,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4276123046875,0.5696654319763184,0.050000000745058,0.0481100045144557,293.1211853027344,297.1499938964844,293.1499938964844,0.0797929093241691,-1475.7655029296875,304.14630126953125,0.8217741847038269,0.1483540832996368,0.1040845960378646,293.12042236328125,297.1499938964844,293.1499938964844,0.1600317060947418,-3494.856201171875,304.14599609375,0.99238258600235,0.2601276040077209,0.2464959323406219,293.1538391113281,297.1499938964844,293.1499938964844,0.0031247376464307,-1128.0572509765625,296.5118408203125,0.5696654319763184,0.050000000745058,0.2282131463289261,292.4261779785156,291.1499938964844,273.1499938964844,270.6236572265625,279.1506652832031,293.1914978027344,292.4242858886719,1.0,0.1929146200418472,0.620750904083252,0.620750904083252,0.3792490661144256,1.0,-0.9120739698410034,0.6391047835350037,0.2729692161083221,0.4250611066818237,0.0,0.0,0.0,24.432416915893555,25.0,-19.51613426208496,-12174.6005859375,81.15200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031494140625,309.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2747897505760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002788766869343,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757320,293.1193542480469,297.1499938964844,293.1499938964844,0.0792436674237251,-1887.2978515625,304.1466979980469,0.8203925490379333,0.1475084871053695,0.133104920387268,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4276123046875,0.5696654319763184,0.050000000745058,0.0481100045144557,293.1211853027344,297.1499938964844,293.1499938964844,0.0797929093241691,-1475.7655029296875,304.14630126953125,0.8217741847038269,0.1483540832996368,0.1040845960378646,293.12042236328125,297.1499938964844,293.1499938964844,0.1600317060947418,-3494.856201171875,304.14599609375,0.99238258600235,0.2601276040077209,0.2464959323406219,293.1538391113281,297.1499938964844,293.1499938964844,0.0031247376464307,-1128.0572509765625,296.5118408203125,0.5696654319763184,0.050000000745058,0.2282131463289261,292.4261779785156,291.1499938964844,273.1499938964844,270.6236572265625,279.1506652832031,293.1914978027344,292.4242858886719,1.0,0.1929146200418472,0.620750904083252,0.620750904083252,0.3792490661144256,1.0,-0.9120739698410034,0.6391047835350037,0.2729692161083221,0.4250611066818237,0.0,0.0,0.0,24.432416915893555,25.0,-19.51613426208496,-12174.6005859375,81.15200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031494140625,309.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2747897505760193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002788766869343,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757380,293.1194152832031,297.1499938964844,293.1499938964844,0.079887680709362,-1899.304931640625,304.146728515625,0.8219739198684692,0.1482734233140945,0.1337923109531402,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4136657714844,0.5698930621147156,0.050000000745058,0.0481086149811744,293.1200561523437,297.1499938964844,293.1499938964844,0.0805646851658821,-1486.9476318359375,304.146240234375,0.8236651420593262,0.1493095606565475,0.1047490909695625,293.120361328125,297.1499938964844,293.1499938964844,0.160832792520523,-3509.14990234375,304.14599609375,0.9933784008026124,0.2608852386474609,0.2472099065780639,293.15008544921875,297.1499938964844,293.1499938964844,0.0031332289800047,-1131.694580078125,296.51092529296875,0.5698930621147156,0.050000000745058,0.2282065600156784,292.4122314453125,291.1499938964844,273.1499938964844,270.6238098144531,279.1506652832031,293.1897277832031,292.4103698730469,1.0,0.1931931525468826,0.6208198666572571,0.6208198666572571,0.3791801035404205,1.0,-0.914543867111206,0.6408097147941589,0.2737341523170471,0.4265384674072265,0.0,0.0,0.0,24.429224014282227,25.0,-19.40889358520508,-12194.9423828125,81.6014633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,309.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.275265634059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002793596358969,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757440,293.1194152832031,297.1499938964844,293.1499938964844,0.079887680709362,-1899.304931640625,304.146728515625,0.8219739198684692,0.1482734233140945,0.1337923109531402,293.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4136657714844,0.5698930621147156,0.050000000745058,0.0481086149811744,293.1200561523437,297.1499938964844,293.1499938964844,0.0805646851658821,-1486.9476318359375,304.146240234375,0.8236651420593262,0.1493095606565475,0.1047490909695625,293.120361328125,297.1499938964844,293.1499938964844,0.160832792520523,-3509.14990234375,304.14599609375,0.9933784008026124,0.2608852386474609,0.2472099065780639,293.15008544921875,297.1499938964844,293.1499938964844,0.0031332289800047,-1131.694580078125,296.51092529296875,0.5698930621147156,0.050000000745058,0.2282065600156784,292.4122314453125,291.1499938964844,273.1499938964844,270.6238098144531,279.1506652832031,293.1897277832031,292.4103698730469,1.0,0.1931931525468826,0.6208198666572571,0.6208198666572571,0.3791801035404205,1.0,-0.914543867111206,0.6408097147941589,0.2737341523170471,0.4265384674072265,0.0,0.0,0.0,24.429224014282227,25.0,-19.40889358520508,-12194.9423828125,81.6014633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,309.08697509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.275265634059906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002793596358969,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757500,293.1194763183594,297.1499938964844,293.1499938964844,0.0802070274949073,-1905.265380859375,304.1467590332031,0.8227543830871582,0.1486521363258361,0.1341327428817749,293.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4067077636719,0.5700061321258545,0.050000000745058,0.0481079258024692,293.1195678710937,297.1499938964844,293.1499938964844,0.0809525102376937,-1492.572509765625,304.146240234375,0.8246108293533325,0.1497899889945984,0.1050834208726883,293.120361328125,297.1499938964844,293.1499938964844,0.1612323075532913,-3516.271728515625,304.14599609375,0.9938685894012452,0.2612621784210205,0.2475652396678924,293.1482238769531,297.1499938964844,293.1499938964844,0.0031377768609672,-1133.620361328125,296.510986328125,0.5700061321258545,0.050000000745058,0.2282032817602157,292.4052734375,291.1499938964844,273.1499938964844,270.6238708496094,279.15069580078125,293.1887512207031,292.4034118652344,1.0,0.1933328509330749,0.6208550333976746,0.6208550333976746,0.3791449964046478,1.0,-0.9157755374908448,0.6416586637496948,0.2741168737411499,0.4272924959659576,0.0,0.0,0.0,24.428016662597656,25.0,-19.34536361694336,-12205.0927734375,81.8268814086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03131103515625,309.08367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2755031883716583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002796007029246,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757560,293.1195068359375,297.1499938964844,293.1499938964844,0.0805245339870452,-1911.1954345703125,304.1467590332031,0.823527991771698,0.1490283757448196,0.1344709396362304,293.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3997802734375,0.5701186656951904,0.050000000745058,0.0481072403490543,293.1190795898437,297.1499938964844,293.1499938964844,0.0813412591814994,-1498.2144775390625,304.1462097167969,0.8255559802055359,0.1502718180418014,0.1054187789559364,293.120361328125,297.1499938964844,293.1499938964844,0.1616309881210327,-3523.375244140625,304.14599609375,0.9943534731864928,0.2616379261016845,0.2479193955659866,293.1463623046875,297.1499938964844,293.1499938964844,0.0031425880733877,-1135.6392822265625,296.5113525390625,0.5701186656951904,0.050000000745058,0.2282000333070755,292.3983764648437,291.1499938964844,273.1499938964844,270.6239013671875,279.15069580078125,293.1877136230469,292.3965148925781,1.0,0.1934727430343628,0.6208904385566711,0.6208904385566711,0.3791095614433288,1.0,-0.9170042872428894,0.6425047516822815,0.2744995355606079,0.4280552864074707,0.0,0.0,0.0,24.42705726623535,25.0,-19.275245666503903,-12215.2236328125,82.05262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,309.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2757403552532196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002798414207063,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757620,293.1196594238281,297.1499938964844,293.1499938964844,0.0811538249254226,-1922.960693359375,304.14678955078125,0.8250552415847778,0.1497728079557418,0.1351404339075088,293.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38604736328125,0.5703418254852295,0.050000000745058,0.0481058843433856,293.1181640625,297.1499938964844,293.1499938964844,0.0821205601096153,-1509.5350341796875,304.14617919921875,0.8274433612823486,0.1512378752231598,0.1060916259884834,293.1203918457031,297.1499938964844,293.1499938964844,0.1624256819486618,-3537.521728515625,304.14599609375,0.9953073859214784,0.262385219335556,0.2486239969730377,293.1426086425781,297.1499938964844,293.1499938964844,0.0031529460102319,-1139.9378662109375,296.5130310058594,0.5703418254852295,0.050000000745058,0.2281935960054397,292.3846130371094,291.1499938964844,273.1499938964844,270.6239013671875,279.15069580078125,293.1854553222656,292.3828125,1.0,0.1937528699636459,0.6209619045257568,0.6209619045257568,0.3790380954742431,1.0,-0.9194517135620116,0.6441872715950012,0.2752644121646881,0.4296034276485443,0.0,0.0,0.0,24.42584991455078,25.0,-19.11492919921875,-12235.416015625,82.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314636230469,309.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2762134075164795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002803214883897,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757680,293.1196594238281,297.1499938964844,293.1499938964844,0.0811538249254226,-1922.960693359375,304.14678955078125,0.8250552415847778,0.1497728079557418,0.1351404339075088,293.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.38604736328125,0.5703418254852295,0.050000000745058,0.0481058843433856,293.1181640625,297.1499938964844,293.1499938964844,0.0821205601096153,-1509.5350341796875,304.14617919921875,0.8274433612823486,0.1512378752231598,0.1060916259884834,293.1203918457031,297.1499938964844,293.1499938964844,0.1624256819486618,-3537.521728515625,304.14599609375,0.9953073859214784,0.262385219335556,0.2486239969730377,293.1426086425781,297.1499938964844,293.1499938964844,0.0031529460102319,-1139.9378662109375,296.5130310058594,0.5703418254852295,0.050000000745058,0.2281935960054397,292.3846130371094,291.1499938964844,273.1499938964844,270.6239013671875,279.15069580078125,293.1854553222656,292.3828125,1.0,0.1937528699636459,0.6209619045257568,0.6209619045257568,0.3790380954742431,1.0,-0.9194517135620116,0.6441872715950012,0.2752644121646881,0.4296034276485443,0.0,0.0,0.0,24.42584991455078,25.0,-19.11492919921875,-12235.416015625,82.5047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0314636230469,309.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2762134075164795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002803214883897,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757740,293.1198425292969,297.1499938964844,293.1499938964844,0.0817743390798568,-1934.576171875,304.1468200683594,0.8265528678894043,0.1505052596330642,0.1357994079589843,293.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3724060058594,0.5705612301826477,0.050000000745058,0.0481045506894588,293.11737060546875,297.1499938964844,293.1499938964844,0.0829010233283042,-1520.8858642578125,304.1461486816406,0.8293241262435913,0.152206614613533,0.1067662015557289,293.12042236328125,297.1499938964844,293.1499938964844,0.1632153987884521,-3551.563232421875,304.1460266113281,0.9962376952171326,0.2631251811981201,0.2493223994970321,293.13885498046875,297.1499938964844,293.1499938964844,0.0031641798559576,-1144.545166015625,296.5160217285156,0.5705612301826477,0.050000000745058,0.2281872779130935,292.3710021972656,291.1499938964844,273.1499938964844,270.62384033203125,279.1507263183594,293.18292236328125,292.36920166015625,1.0,0.1940330862998962,0.6210335493087769,0.6210335493087769,0.3789664506912231,1.0,-0.9218813180923462,0.6458538174629211,0.276027500629425,0.4311739504337311,0.0,0.0,0.0,24.4256649017334,25.0,-18.924028396606445,-12255.4833984375,82.95703887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317687988281,309.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.276684045791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002807991404552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757800,293.1198425292969,297.1499938964844,293.1499938964844,0.0817743390798568,-1934.576171875,304.1468200683594,0.8265528678894043,0.1505052596330642,0.1357994079589843,293.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3724060058594,0.5705612301826477,0.050000000745058,0.0481045506894588,293.11737060546875,297.1499938964844,293.1499938964844,0.0829010233283042,-1520.8858642578125,304.1461486816406,0.8293241262435913,0.152206614613533,0.1067662015557289,293.12042236328125,297.1499938964844,293.1499938964844,0.1632153987884521,-3551.563232421875,304.1460266113281,0.9962376952171326,0.2631251811981201,0.2493223994970321,293.13885498046875,297.1499938964844,293.1499938964844,0.0031641798559576,-1144.545166015625,296.5160217285156,0.5705612301826477,0.050000000745058,0.2281872779130935,292.3710021972656,291.1499938964844,273.1499938964844,270.62384033203125,279.1507263183594,293.18292236328125,292.36920166015625,1.0,0.1940330862998962,0.6210335493087769,0.6210335493087769,0.3789664506912231,1.0,-0.9218813180923462,0.6458538174629211,0.276027500629425,0.4311739504337311,0.0,0.0,0.0,24.4256649017334,25.0,-18.924028396606445,-12255.4833984375,82.95703887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0317687988281,309.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.276684045791626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002807991404552,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757860,293.1200561523437,297.1499938964844,293.1499938964844,0.0823857635259628,-1946.0362548828125,304.1468505859375,0.8281356692314148,0.1512249261140823,0.1364466696977615,293.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.35888671875,0.5708783864974976,0.050000000745058,0.0481026358902454,293.113525390625,297.1499938964844,293.1499938964844,0.0838854163885116,-1535.22021484375,304.145751953125,0.8318225145339966,0.1537936478853225,0.1076529994606971,293.12060546875,297.1499938964844,293.1499938964844,0.1639910638332367,-3565.33984375,304.14605712890625,0.9972411394119264,0.2638395428657532,0.2500016093254089,293.13507080078125,297.1499938964844,293.1499938964844,0.0031762898433953,-1149.4647216796875,296.5202941894531,0.5708783864974976,0.050000000745058,0.2281781882047653,292.35748291015625,291.1499938964844,273.1499938964844,270.6236877441406,279.1506652832031,293.1789245605469,292.3556823730469,1.0,0.1943175494670868,0.6210970878601074,0.6210970878601074,0.3789029121398926,1.0,-0.9245243072509766,0.6476483941078186,0.2768758833408355,0.4328320920467376,0.0,0.0,0.0,24.413293838500977,25.0,-18.99709892272949,-12277.2919921875,83.43202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2771532237529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002812752791214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
757920,293.1200561523437,297.1499938964844,293.1499938964844,0.0823857635259628,-1946.0362548828125,304.1468505859375,0.8281356692314148,0.1512249261140823,0.1364466696977615,293.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.35888671875,0.5708783864974976,0.050000000745058,0.0481026358902454,293.113525390625,297.1499938964844,293.1499938964844,0.0838854163885116,-1535.22021484375,304.145751953125,0.8318225145339966,0.1537936478853225,0.1076529994606971,293.12060546875,297.1499938964844,293.1499938964844,0.1639910638332367,-3565.33984375,304.14605712890625,0.9972411394119264,0.2638395428657532,0.2500016093254089,293.13507080078125,297.1499938964844,293.1499938964844,0.0031762898433953,-1149.4647216796875,296.5202941894531,0.5708783864974976,0.050000000745058,0.2281781882047653,292.35748291015625,291.1499938964844,273.1499938964844,270.6236877441406,279.1506652832031,293.1789245605469,292.3556823730469,1.0,0.1943175494670868,0.6210970878601074,0.6210970878601074,0.3789029121398926,1.0,-0.9245243072509766,0.6476483941078186,0.2768758833408355,0.4328320920467376,0.0,0.0,0.0,24.413293838500977,25.0,-18.99709892272949,-12277.2919921875,83.43202209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2771532237529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002812752791214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
