time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757980,293.12030029296875,297.1499938964844,293.1499938964844,0.0830005705356597,-1957.598876953125,304.1468811035156,0.8301530480384827,0.1519317626953125,0.1370797157287597,293.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3440856933594,0.5716018080711365,0.050000000745058,0.0480983033776283,293.1017761230469,297.1499938964844,293.1499938964844,0.0860045626759529,-1566.0992431640625,304.14361572265625,0.8375590443611145,0.1570941060781479,0.1096968650817871,293.1207275390625,297.1499938964844,293.1499938964844,0.1645889580249786,-3575.928466796875,304.1463928222656,0.9983996748924256,0.2645556628704071,0.2504088878631592,293.1311950683594,297.1499938964844,293.1499938964844,0.0031894710846245,-1154.8465576171875,296.52496337890625,0.5716018080711365,0.050000000745058,0.2281576544046402,292.3424072265625,291.1499938964844,273.1499938964844,270.6234741210937,279.15057373046875,293.1711120605469,292.3401794433594,1.0,0.1946344077587127,0.6211503744125366,0.6211503744125366,0.3788496255874634,1.0,-0.928202509880066,0.6501171588897705,0.2780853509902954,0.434885561466217,0.0,0.0,0.0,24.35076141357422,25.0,-21.636085510253903,-12306.7578125,84.0243911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,309.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2776451110839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002817744680214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758040,293.12030029296875,297.1499938964844,293.1499938964844,0.0830005705356597,-1957.598876953125,304.1468811035156,0.8301530480384827,0.1519317626953125,0.1370797157287597,293.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3440856933594,0.5716018080711365,0.050000000745058,0.0480983033776283,293.1017761230469,297.1499938964844,293.1499938964844,0.0860045626759529,-1566.0992431640625,304.14361572265625,0.8375590443611145,0.1570941060781479,0.1096968650817871,293.1207275390625,297.1499938964844,293.1499938964844,0.1645889580249786,-3575.928466796875,304.1463928222656,0.9983996748924256,0.2645556628704071,0.2504088878631592,293.1311950683594,297.1499938964844,293.1499938964844,0.0031894710846245,-1154.8465576171875,296.52496337890625,0.5716018080711365,0.050000000745058,0.2281576544046402,292.3424072265625,291.1499938964844,273.1499938964844,270.6234741210937,279.15057373046875,293.1711120605469,292.3401794433594,1.0,0.1946344077587127,0.6211503744125366,0.6211503744125366,0.3788496255874634,1.0,-0.928202509880066,0.6501171588897705,0.2780853509902954,0.434885561466217,0.0,0.0,0.0,24.35076141357422,25.0,-21.636085510253903,-12306.7578125,84.0243911743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,309.0498352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2776451110839844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002817744680214,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758100,293.1204528808594,297.1499938964844,293.1499938964844,0.0833138525485992,-1963.5093994140625,304.1468811035156,0.8310545682907104,0.1522812992334365,0.137393057346344,293.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3356018066406,0.5718746185302734,0.050000000745058,0.0480966754257679,293.09490966796875,297.1499938964844,293.1499938964844,0.0873572304844856,-1585.8260498046875,304.142333984375,0.841018557548523,0.1590558439493179,0.1110093891620636,293.12042236328125,297.1499938964844,293.1499938964844,0.1645942479372024,-3576.06787109375,304.14703369140625,0.9985122084617616,0.2649913430213928,0.2502249479293823,293.12921142578125,297.1499938964844,293.1499938964844,0.0031967929098755,-1157.8450927734375,296.5272521972656,0.5718746185302734,0.050000000745058,0.2281499207019806,292.33380126953125,291.1499938964844,273.1499938964844,270.62335205078125,279.1505126953125,293.1667175292969,292.3314819335937,1.0,0.1947999894618988,0.6211721301078796,0.6211721301078796,0.3788278698921203,1.0,-0.9299147129058838,0.6512570381164551,0.2786576449871063,0.4358653128147125,0.0,0.0,0.0,24.33200454711914,25.0,-22.98177719116211,-12320.04296875,84.31861877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283508300781,309.0435485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2779061794281006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002820394292939,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758160,293.1205749511719,297.1499938964844,293.1499938964844,0.0836271792650222,-1969.4261474609373,304.1468811035156,0.831882655620575,0.1526279747486114,0.1377042979001999,293.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3268127441406,0.5720866322517395,0.050000000745058,0.0480954088270664,293.0879821777344,297.1499938964844,293.1499938964844,0.0888038873672485,-1606.9290771484375,304.14111328125,0.8446279168128967,0.1611208170652389,0.1124141737818718,293.1195678710937,297.1499938964844,293.1499938964844,0.1644536852836609,-3573.59033203125,304.1478271484375,0.9983763694763184,0.2655303180217743,0.2498472332954406,293.1271667480469,297.1499938964844,293.1499938964844,0.0032045303378254,-1161.0010986328125,296.52984619140625,0.5720866322517395,0.050000000745058,0.2281439155340194,292.3249816894531,291.1499938964844,273.1499938964844,270.6231994628906,279.15045166015625,293.1622009277344,292.3226623535156,1.0,0.1949670612812042,0.6211912631988525,0.6211912631988525,0.3788087368011474,1.0,-0.9315146207809448,0.652316689491272,0.2791979312896728,0.4368003606796264,0.0,0.0,0.0,24.32139015197754,25.0,-23.82071304321289,-12332.30078125,84.60443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026123046875,309.037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2781742513179779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000282311491901,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758220,293.1208801269531,297.1499938964844,293.1499938964844,0.0842495113611221,-1981.189208984375,304.1468811035156,0.8334729075431824,0.1533116549253463,0.1383188813924789,293.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30908203125,0.5724658966064453,0.050000000745058,0.0480931513011455,293.0745544433594,297.1499938964844,293.1499938964844,0.0918541178107261,-1651.41455078125,304.1390075683594,0.8521583676338196,0.1654147207736969,0.1153729781508445,293.1164855957031,297.1499938964844,293.1499938964844,0.1640041321516037,-3565.752197265625,304.1492919921875,0.9978653192520142,0.2669276297092438,0.2488947361707687,293.1229553222656,297.1499938964844,293.1499938964844,0.0032210447825491,-1167.6929931640625,296.5362548828125,0.5724658966064453,0.050000000745058,0.2281332015991211,292.3072204589844,291.1499938964844,273.1499938964844,270.6228332519531,279.1504211425781,293.1532592773437,292.30487060546875,1.0,0.1953051537275314,0.6212281584739685,0.6212281584739685,0.3787718415260315,1.0,-0.934645175933838,0.6543855667114258,0.2802596092224121,0.4386456906795501,0.0,0.0,0.0,24.30650520324707,25.0,-24.675312042236328,-12356.16015625,85.17558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,309.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2787243127822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000282869732473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758280,293.1208801269531,297.1499938964844,293.1499938964844,0.0842495113611221,-1981.189208984375,304.1468811035156,0.8334729075431824,0.1533116549253463,0.1383188813924789,293.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30908203125,0.5724658966064453,0.050000000745058,0.0480931513011455,293.0745544433594,297.1499938964844,293.1499938964844,0.0918541178107261,-1651.41455078125,304.1390075683594,0.8521583676338196,0.1654147207736969,0.1153729781508445,293.1164855957031,297.1499938964844,293.1499938964844,0.1640041321516037,-3565.752197265625,304.1492919921875,0.9978653192520142,0.2669276297092438,0.2488947361707687,293.1229553222656,297.1499938964844,293.1499938964844,0.0032210447825491,-1167.6929931640625,296.5362548828125,0.5724658966064453,0.050000000745058,0.2281332015991211,292.3072204589844,291.1499938964844,273.1499938964844,270.6228332519531,279.1504211425781,293.1532592773437,292.30487060546875,1.0,0.1953051537275314,0.6212281584739685,0.6212281584739685,0.3787718415260315,1.0,-0.934645175933838,0.6543855667114258,0.2802596092224121,0.4386456906795501,0.0,0.0,0.0,24.30650520324707,25.0,-24.675312042236328,-12356.16015625,85.17558288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0215759277344,309.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2787243127822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000282869732473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758340,293.1213073730469,297.1499938964844,293.1499938964844,0.0848627537488937,-1992.802734375,304.1469116210937,0.8351794481277466,0.1539663970470428,0.1389131397008896,293.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.290771484375,0.5729779005050659,0.050000000745058,0.0480901189148426,293.0623474121094,297.1499938964844,293.1499938964844,0.0950173586606979,-1697.47705078125,304.1374206542969,0.860087513923645,0.1698038578033447,0.1184221878647804,293.1121826171875,297.1499938964844,293.1499938964844,0.1637289822101593,-3561.144775390625,304.14996337890625,0.9977130889892578,0.2686477899551391,0.2481732964515686,293.1185913085937,297.1499938964844,293.1499938964844,0.0032389094121754,-1174.9019775390625,296.5440368652344,0.5729779005050659,0.050000000745058,0.228118821978569,292.288818359375,291.1499938964844,273.1499938964844,270.6224365234375,279.15045166015625,293.1448974609375,292.2863464355469,1.0,0.195658192038536,0.6212749481201172,0.6212749481201172,0.3787250220775604,1.0,-0.9381303787231444,0.6567057967185974,0.2814245522022247,0.4406509697437286,0.0,0.0,0.0,24.276002883911133,25.0,-25.86429977416992,-12382.6806640625,85.79283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2792958915233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002834498009178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758400,293.1213073730469,297.1499938964844,293.1499938964844,0.0848627537488937,-1992.802734375,304.1469116210937,0.8351794481277466,0.1539663970470428,0.1389131397008896,293.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.290771484375,0.5729779005050659,0.050000000745058,0.0480901189148426,293.0623474121094,297.1499938964844,293.1499938964844,0.0950173586606979,-1697.47705078125,304.1374206542969,0.860087513923645,0.1698038578033447,0.1184221878647804,293.1121826171875,297.1499938964844,293.1499938964844,0.1637289822101593,-3561.144775390625,304.14996337890625,0.9977130889892578,0.2686477899551391,0.2481732964515686,293.1185913085937,297.1499938964844,293.1499938964844,0.0032389094121754,-1174.9019775390625,296.5440368652344,0.5729779005050659,0.050000000745058,0.228118821978569,292.288818359375,291.1499938964844,273.1499938964844,270.6224365234375,279.15045166015625,293.1448974609375,292.2863464355469,1.0,0.195658192038536,0.6212749481201172,0.6212749481201172,0.3787250220775604,1.0,-0.9381303787231444,0.6567057967185974,0.2814245522022247,0.4406509697437286,0.0,0.0,0.0,24.276002883911133,25.0,-25.86429977416992,-12382.6806640625,85.79283905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.01171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2792958915233612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002834498009178,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758460,293.12188720703125,297.1499938964844,293.1499938964844,0.0854546651244163,-2004.0428466796875,304.1469421386719,0.8367967009544373,0.154577225446701,0.1394668072462082,293.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2714233398437,0.5734761953353882,0.050000000745058,0.0480871796607971,293.05157470703125,297.1499938964844,293.1499938964844,0.0982427671551704,-1744.2855224609375,304.13623046875,0.8680834770202637,0.1742180287837982,0.1214995384216308,293.107421875,297.1499938964844,293.1499938964844,0.1635135412216186,-3557.66455078125,304.1503295898437,0.9976072311401368,0.270571231842041,0.2475169599056244,293.1141052246094,297.1499938964844,293.1499938964844,0.0032582615967839,-1182.6951904296875,296.5528564453125,0.5734761953353882,0.050000000745058,0.2281048744916916,292.26934814453125,291.1499938964844,273.1499938964844,270.6219482421875,279.1505126953125,293.1373596191406,292.26678466796875,1.0,0.1960249990224838,0.6213294267654419,0.6213294267654419,0.3786705732345581,1.0,-0.9416794180870056,0.6590805053710938,0.2825988829135895,0.4426960945129394,0.0,0.0,0.0,24.248750686645508,25.0,-27.08771324157715,-12409.435546875,86.43113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.279893696308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002840565284714,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758520,293.12188720703125,297.1499938964844,293.1499938964844,0.0854546651244163,-2004.0428466796875,304.1469421386719,0.8367967009544373,0.154577225446701,0.1394668072462082,293.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2714233398437,0.5734761953353882,0.050000000745058,0.0480871796607971,293.05157470703125,297.1499938964844,293.1499938964844,0.0982427671551704,-1744.2855224609375,304.13623046875,0.8680834770202637,0.1742180287837982,0.1214995384216308,293.107421875,297.1499938964844,293.1499938964844,0.1635135412216186,-3557.66455078125,304.1503295898437,0.9976072311401368,0.270571231842041,0.2475169599056244,293.1141052246094,297.1499938964844,293.1499938964844,0.0032582615967839,-1182.6951904296875,296.5528564453125,0.5734761953353882,0.050000000745058,0.2281048744916916,292.26934814453125,291.1499938964844,273.1499938964844,270.6219482421875,279.1505126953125,293.1373596191406,292.26678466796875,1.0,0.1960249990224838,0.6213294267654419,0.6213294267654419,0.3786705732345581,1.0,-0.9416794180870056,0.6590805053710938,0.2825988829135895,0.4426960945129394,0.0,0.0,0.0,24.248750686645508,25.0,-27.08771324157715,-12409.435546875,86.43113708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0113525390625,308.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.279893696308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002840565284714,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758580,293.1224670410156,297.1499938964844,293.1499938964844,0.0860347300767898,-2015.080322265625,304.1470031738281,0.8383352160453796,0.1551670730113983,0.1399973630905151,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2513732910156,0.5739412903785706,0.050000000745058,0.048084445297718,293.0423278808594,297.1499938964844,293.1499938964844,0.1014899536967277,-1791.140625,304.13543701171875,0.8759947419166565,0.1785945445299148,0.124560572206974,293.1024169921875,297.1499938964844,293.1499938964844,0.1633367240428924,-3554.903564453125,304.1505126953125,0.9975059032440186,0.2726646363735199,0.2469034194946289,293.10955810546875,297.1499938964844,293.1499938964844,0.0032790841069072,-1191.046875,296.56298828125,0.5739412903785706,0.050000000745058,0.2280918955802917,292.249267578125,291.1499938964844,273.1499938964844,270.6214294433594,279.15057373046875,293.1304931640625,292.2466125488281,1.0,0.1964027136564254,0.6213893294334412,0.6213893294334412,0.3786106407642364,1.0,-0.9452348947525024,0.6614688634872437,0.2837660610675812,0.4447471797466278,0.0,0.0,0.0,24.226863861083984,25.0,-27.93553352355957,-12436.1318359375,87.08293151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2805149257183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002846869756467,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758640,293.1224670410156,297.1499938964844,293.1499938964844,0.0860347300767898,-2015.080322265625,304.1470031738281,0.8383352160453796,0.1551670730113983,0.1399973630905151,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2513732910156,0.5739412903785706,0.050000000745058,0.048084445297718,293.0423278808594,297.1499938964844,293.1499938964844,0.1014899536967277,-1791.140625,304.13543701171875,0.8759947419166565,0.1785945445299148,0.124560572206974,293.1024169921875,297.1499938964844,293.1499938964844,0.1633367240428924,-3554.903564453125,304.1505126953125,0.9975059032440186,0.2726646363735199,0.2469034194946289,293.10955810546875,297.1499938964844,293.1499938964844,0.0032790841069072,-1191.046875,296.56298828125,0.5739412903785706,0.050000000745058,0.2280918955802917,292.249267578125,291.1499938964844,273.1499938964844,270.6214294433594,279.15057373046875,293.1304931640625,292.2466125488281,1.0,0.1964027136564254,0.6213893294334412,0.6213893294334412,0.3786106407642364,1.0,-0.9452348947525024,0.6614688634872437,0.2837660610675812,0.4447471797466278,0.0,0.0,0.0,24.226863861083984,25.0,-27.93553352355957,-12436.1318359375,87.08293151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2805149257183075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002846869756467,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758700,293.1227722167969,297.1499938964844,293.1499938964844,0.0863224565982818,-2020.5614013671875,304.14703369140625,0.8390806317329407,0.1554569154977798,0.140257716178894,293.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2412109375,0.5741602778434753,0.050000000745058,0.048083160072565,293.0382995605469,297.1499938964844,293.1499938964844,0.1031108796596527,-1814.4078369140625,304.1351318359375,0.8798819780349731,0.1807533055543899,0.1260735094547271,293.09991455078125,297.1499938964844,293.1499938964844,0.1632630378007888,-3553.793212890625,304.1505432128906,0.9974573254585266,0.2737670838832855,0.2466142624616623,293.1072692871094,297.1499938964844,293.1499938964844,0.0032898613717406,-1195.3619384765625,296.5685729980469,0.5741602778434753,0.050000000745058,0.2280858159065246,292.23907470703125,291.1499938964844,273.1499938964844,270.62115478515625,279.1506042480469,293.1272888183594,292.2364196777344,1.0,0.1965947896242141,0.621420681476593,0.621420681476593,0.3785793483257293,1.0,-0.947007417678833,0.6626622676849365,0.2843451201915741,0.4457681477069855,0.0,0.0,0.0,24.21795082092285,25.0,-28.21611785888672,-12449.4453125,87.41250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,308.9765930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.280832827091217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002850096207112,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758760,293.1230773925781,297.1499938964844,293.1499938964844,0.086608737707138,-2026.0181884765625,304.14703369140625,0.8398106694221497,0.1557439416646957,0.1405154317617416,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.23095703125,0.5743696093559265,0.050000000745058,0.0480819344520568,293.03466796875,297.1499938964844,293.1499938964844,0.1047245040535926,-1837.4912109375,304.1349182128906,0.8837077617645264,0.182886391878128,0.1275700032711029,293.09735107421875,297.1499938964844,293.1499938964844,0.163199245929718,-3552.861572265625,304.15057373046875,0.9974103569984436,0.2749030590057373,0.2463375478982925,293.10498046875,297.1499938964844,293.1499938964844,0.0033010402694344,-1199.8240966796875,296.5744934082031,0.5743696093559265,0.050000000745058,0.2280799895524978,292.22882080078125,291.1499938964844,273.1499938964844,270.620849609375,279.1506042480469,293.12420654296875,292.2261657714844,1.0,0.1967885196208953,0.6214525103569031,0.6214525103569031,0.3785474896430969,1.0,-0.9487723112106324,0.6638521552085876,0.2849201560020447,0.446782499551773,0.0,0.0,0.0,24.210391998291016,25.0,-28.40180778503418,-12462.7275390625,87.74375915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007019042969,308.96978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.281154602766037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002853361947927,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758820,293.1236267089844,297.1499938964844,293.1499938964844,0.0871766284108161,-2036.8502197265625,304.1470947265625,0.8412252068519592,0.1563100665807724,0.1410238146781921,293.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2104797363281,0.5747588872909546,0.050000000745058,0.0480796582996845,293.0285339355469,297.1499938964844,293.1499938964844,0.1079165637493133,-1882.9278564453125,304.1346435546875,0.8911382555961609,0.1870592683553695,0.1305029690265655,293.0923156738281,297.1499938964844,293.1499938964844,0.1631008237600326,-3551.519287109375,304.1505432128906,0.9973217844963074,0.2772650718688965,0.2458226382732391,293.1004333496094,297.1499938964844,293.1499938964844,0.0033243817742913,-1209.1038818359375,296.58746337890625,0.5747588872909546,0.050000000745058,0.2280692011117935,292.20831298828125,291.1499938964844,273.1499938964844,270.6202392578125,279.150634765625,293.1183166503906,292.2056579589844,1.0,0.1971795260906219,0.6215168237686157,0.6215168237686157,0.3784831762313843,1.0,-0.9522690176963806,0.6662130951881409,0.2860559225082397,0.4487813711166382,0.0,0.0,0.0,24.199234008789062,25.0,-28.501388549804688,-12489.1630859375,88.40907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961853027344,308.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2818069159984588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002859981905203,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758880,293.1236267089844,297.1499938964844,293.1499938964844,0.0871766284108161,-2036.8502197265625,304.1470947265625,0.8412252068519592,0.1563100665807724,0.1410238146781921,293.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2104797363281,0.5747588872909546,0.050000000745058,0.0480796582996845,293.0285339355469,297.1499938964844,293.1499938964844,0.1079165637493133,-1882.9278564453125,304.1346435546875,0.8911382555961609,0.1870592683553695,0.1305029690265655,293.0923156738281,297.1499938964844,293.1499938964844,0.1631008237600326,-3551.519287109375,304.1505432128906,0.9973217844963074,0.2772650718688965,0.2458226382732391,293.1004333496094,297.1499938964844,293.1499938964844,0.0033243817742913,-1209.1038818359375,296.58746337890625,0.5747588872909546,0.050000000745058,0.2280692011117935,292.20831298828125,291.1499938964844,273.1499938964844,270.6202392578125,279.150634765625,293.1183166503906,292.2056579589844,1.0,0.1971795260906219,0.6215168237686157,0.6215168237686157,0.3784831762313843,1.0,-0.9522690176963806,0.6662130951881409,0.2860559225082397,0.4487813711166382,0.0,0.0,0.0,24.199234008789062,25.0,-28.501388549804688,-12489.1630859375,88.40907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9961853027344,308.9566955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2818069159984588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002859981905203,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
758940,293.1241760253906,297.1499938964844,293.1499938964844,0.0877366065979003,-2047.5379638671875,304.1471252441406,0.842573881149292,0.1568654179573059,0.1415227949619293,293.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.19012451171875,0.575104832649231,0.050000000745058,0.048077642917633,293.02392578125,297.1499938964844,293.1499938964844,0.1110352873802185,-1927.0350341796875,304.1345520019531,0.8982037305831909,0.1910778731107711,0.1333338022232055,293.0873413085937,297.1499938964844,293.1499938964844,0.163043200969696,-3550.89794921875,304.15045166015625,0.9972415566444396,0.2797392606735229,0.2453644871711731,293.0959167480469,297.1499938964844,293.1499938964844,0.003348687198013,-1218.7242431640625,296.6019592285156,0.575104832649231,0.050000000745058,0.228059634566307,292.18798828125,291.1499938964844,273.1499938964844,270.6195373535156,279.150634765625,293.1127624511719,292.1853942871094,1.0,0.1975731998682022,0.6215804219245911,0.6215804219245911,0.3784196078777313,1.0,-0.9557018280029296,0.6685343384742737,0.287167489528656,0.4507243931293487,0.0,0.0,0.0,24.19356918334961,25.0,-28.24178504943848,-12515.3505859375,89.07455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,308.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2824664711952209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000286667549517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759000,293.1241760253906,297.1499938964844,293.1499938964844,0.0877366065979003,-2047.5379638671875,304.1471252441406,0.842573881149292,0.1568654179573059,0.1415227949619293,293.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.19012451171875,0.575104832649231,0.050000000745058,0.048077642917633,293.02392578125,297.1499938964844,293.1499938964844,0.1110352873802185,-1927.0350341796875,304.1345520019531,0.8982037305831909,0.1910778731107711,0.1333338022232055,293.0873413085937,297.1499938964844,293.1499938964844,0.163043200969696,-3550.89794921875,304.15045166015625,0.9972415566444396,0.2797392606735229,0.2453644871711731,293.0959167480469,297.1499938964844,293.1499938964844,0.003348687198013,-1218.7242431640625,296.6019592285156,0.575104832649231,0.050000000745058,0.228059634566307,292.18798828125,291.1499938964844,273.1499938964844,270.6195373535156,279.150634765625,293.1127624511719,292.1853942871094,1.0,0.1975731998682022,0.6215804219245911,0.6215804219245911,0.3784196078777313,1.0,-0.9557018280029296,0.6685343384742737,0.287167489528656,0.4507243931293487,0.0,0.0,0.0,24.19356918334961,25.0,-28.24178504943848,-12515.3505859375,89.07455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,308.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2824664711952209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000286667549517,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759060,293.1246643066406,297.1499938964844,293.1499938964844,0.0882926508784294,-2058.15234375,304.14715576171875,0.8438723683357239,0.157425507903099,0.1420199871063232,293.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.5754089951515198,0.050000000745058,0.0480758696794509,293.020751953125,297.1499938964844,293.1499938964844,0.11405810713768,-1969.524169921875,304.1346740722656,0.9048877954483032,0.1949188113212585,0.1360459178686142,293.0824890136719,297.1499938964844,293.1499938964844,0.163022369146347,-3550.9189453125,304.1503295898437,0.9971699118614196,0.2823111116886139,0.2449612617492675,293.0914611816406,297.1499938964844,293.1499938964844,0.0033739365171641,-1228.6669921875,296.6180114746094,0.5754089951515198,0.050000000745058,0.2280512303113937,292.16802978515625,291.1499938964844,273.1499938964844,270.61883544921875,279.150634765625,293.10748291015625,292.16552734375,1.0,0.197967067360878,0.621641993522644,0.621641993522644,0.3783580064773559,1.0,-0.959057629108429,0.6708054542541504,0.2882521450519562,0.4526007175445556,0.0,0.0,0.0,24.192901611328125,25.0,-27.66612243652344,-12541.2470703125,89.73670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,308.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2831275165081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002873384219128,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759120,293.1246643066406,297.1499938964844,293.1499938964844,0.0882926508784294,-2058.15234375,304.14715576171875,0.8438723683357239,0.157425507903099,0.1420199871063232,293.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1701354980469,0.5754089951515198,0.050000000745058,0.0480758696794509,293.020751953125,297.1499938964844,293.1499938964844,0.11405810713768,-1969.524169921875,304.1346740722656,0.9048877954483032,0.1949188113212585,0.1360459178686142,293.0824890136719,297.1499938964844,293.1499938964844,0.163022369146347,-3550.9189453125,304.1503295898437,0.9971699118614196,0.2823111116886139,0.2449612617492675,293.0914611816406,297.1499938964844,293.1499938964844,0.0033739365171641,-1228.6669921875,296.6180114746094,0.5754089951515198,0.050000000745058,0.2280512303113937,292.16802978515625,291.1499938964844,273.1499938964844,270.61883544921875,279.150634765625,293.10748291015625,292.16552734375,1.0,0.197967067360878,0.621641993522644,0.621641993522644,0.3783580064773559,1.0,-0.959057629108429,0.6708054542541504,0.2882521450519562,0.4526007175445556,0.0,0.0,0.0,24.192901611328125,25.0,-27.66612243652344,-12541.2470703125,89.73670959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989990234375,308.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2831275165081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002873384219128,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759180,293.1249389648437,297.1499938964844,293.1499938964844,0.0888599753379821,-2068.974853515625,304.14715576171875,0.8451666235923767,0.1580085903406143,0.1425373703241348,293.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507263183594,0.5756755471229553,0.050000000745058,0.0480743199586868,293.0189819335937,297.1499938964844,293.1499938964844,0.1169576793909072,-2010.0435791015625,304.13494873046875,0.911467671394348,0.1985542327165603,0.1386182010173797,293.0777893066406,297.1499938964844,293.1499938964844,0.1630317270755767,-3551.458251953125,304.15020751953125,0.9971062541007996,0.2849758565425873,0.244607537984848,293.087158203125,297.1499938964844,293.1499938964844,0.0034000291489064,-1238.886474609375,296.6356506347656,0.5756755471229553,0.050000000745058,0.2280438840389251,292.1487121582031,291.1499938964844,273.1499938964844,270.6180725097656,279.1506042480469,293.1024475097656,292.14630126953125,1.0,0.1983591616153717,0.6217011213302612,0.6217011213302612,0.3782988488674164,1.0,-0.9623307585716248,0.6730217933654785,0.2893089354038238,0.4544086158275604,0.0,0.0,0.0,24.19652557373047,25.0,-26.837833404541016,-12566.8564453125,90.39309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,308.9239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2837847173213959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002880054234992,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759240,293.1249389648437,297.1499938964844,293.1499938964844,0.0888599753379821,-2068.974853515625,304.14715576171875,0.8451666235923767,0.1580085903406143,0.1425373703241348,293.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1507263183594,0.5756755471229553,0.050000000745058,0.0480743199586868,293.0189819335937,297.1499938964844,293.1499938964844,0.1169576793909072,-2010.0435791015625,304.13494873046875,0.911467671394348,0.1985542327165603,0.1386182010173797,293.0777893066406,297.1499938964844,293.1499938964844,0.1630317270755767,-3551.458251953125,304.15020751953125,0.9971062541007996,0.2849758565425873,0.244607537984848,293.087158203125,297.1499938964844,293.1499938964844,0.0034000291489064,-1238.886474609375,296.6356506347656,0.5756755471229553,0.050000000745058,0.2280438840389251,292.1487121582031,291.1499938964844,273.1499938964844,270.6180725097656,279.1506042480469,293.1024475097656,292.14630126953125,1.0,0.1983591616153717,0.6217011213302612,0.6217011213302612,0.3782988488674164,1.0,-0.9623307585716248,0.6730217933654785,0.2893089354038238,0.4544086158275604,0.0,0.0,0.0,24.19652557373047,25.0,-26.837833404541016,-12566.8564453125,90.39309692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,308.9239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2837847173213959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002880054234992,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759300,293.12506103515625,297.1499938964844,293.1499938964844,0.0891458839178085,-2074.42578125,304.14715576171875,0.845806896686554,0.1583050042390823,0.142801433801651,293.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14129638671875,0.5757938623428345,0.050000000745058,0.0480736307799816,293.01861572265625,297.1499938964844,293.1499938964844,0.1183550357818603,-2029.4888916015625,304.1351623535156,0.914685308933258,0.2002887278795242,0.1398476064205169,293.07550048828125,297.1499938964844,293.1499938964844,0.163048043847084,-3551.92724609375,304.150146484375,0.997077703475952,0.2863404154777527,0.2444504201412201,293.0850524902344,297.1499938964844,293.1499938964844,0.0034133708104491,-1244.08984375,296.64508056640625,0.5757938623428345,0.050000000745058,0.2280406206846237,292.1393127441406,291.1499938964844,273.1499938964844,270.61767578125,279.15057373046875,293.09991455078125,292.1369323730469,1.0,0.1985538750886917,0.6217288374900818,0.6217288374900818,0.3782711625099182,1.0,-0.9639299511909484,0.6741034984588623,0.2898264825344085,0.4552843868732452,0.0,0.0,0.0,24.200008392333984,25.0,-26.34233665466309,-12579.5126953125,90.71790313720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98834228515625,308.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2841103076934814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002883358392864,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759360,293.1251220703125,297.1499938964844,293.1499938964844,0.0894320979714393,-2079.88037109375,304.14715576171875,0.8464396595954895,0.1586037725210189,0.143067866563797,293.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1320495605469,0.5759018063545227,0.050000000745058,0.0480730049312114,293.0185546875,297.1499938964844,293.1499938964844,0.1197139322757721,-2048.34912109375,304.1353759765625,0.9178183078765868,0.2019643038511276,0.1410368233919143,293.0732421875,297.1499938964844,293.1499938964844,0.1630721539258957,-3552.529296875,304.15008544921875,0.9970515370368958,0.2877248525619507,0.2443070411682129,293.0829772949219,297.1499938964844,293.1499938964844,0.0034268954768776,-1249.349365234375,296.6549072265625,0.5759018063545227,0.050000000745058,0.2280376404523849,292.1300964355469,291.1499938964844,273.1499938964844,270.6172790527344,279.15057373046875,293.0974426269531,292.1278076171875,1.0,0.198747307062149,0.6217561364173889,0.6217561364173889,0.3782438337802887,1.0,-0.9655007123947144,0.6751660704612732,0.2903346419334411,0.4561424553394317,0.0,0.0,0.0,24.204647064208984,28.0,-25.79289054870605,-12592.03515625,91.03975677490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,308.9156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2844330966472626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000288663432002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759420,293.12530517578125,297.1499938964844,293.1499938964844,0.0900393575429916,-2091.489013671875,304.1470947265625,0.8447585701942444,0.1591991484165191,0.1436152905225753,293.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119689941406,0.5736326575279236,0.050000000745058,0.048086080700159,293.0199279785156,297.1499938964844,293.1499938964844,0.1223123148083686,-2084.319091796875,304.13592529296875,0.9197850823402404,0.2050194144248962,0.1432553380727768,293.07147216796875,297.1499938964844,293.1499938964844,0.1657711714506149,-3601.049560546875,304.1454162597656,0.9975733757019044,0.2900427579879761,0.2473096996545791,293.0789489746094,297.1499938964844,293.1499938964844,0.0034554766025394,-1260.5533447265625,296.673828125,0.5736326575279236,0.050000000745058,0.2280996590852737,292.10943603515625,291.1499938964844,273.1499938964844,270.6164245605469,279.15118408203125,293.09381103515625,292.1061096191406,1.0,0.2004147320985794,0.6218990683555603,0.6218990683555603,0.3781009614467621,1.0,-0.9725124835968018,0.6799839735031128,0.2925285100936889,0.4596836566925049,0.0,0.0,0.0,24.622133255004883,31.0,-31.54128646850586,-12646.1171875,93.1434555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,308.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2851153314113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002893558121286,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759480,293.12530517578125,297.1499938964844,293.1499938964844,0.0900393575429916,-2091.489013671875,304.1470947265625,0.8447585701942444,0.1591991484165191,0.1436152905225753,293.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1119689941406,0.5736326575279236,0.050000000745058,0.048086080700159,293.0199279785156,297.1499938964844,293.1499938964844,0.1223123148083686,-2084.319091796875,304.13592529296875,0.9197850823402404,0.2050194144248962,0.1432553380727768,293.07147216796875,297.1499938964844,293.1499938964844,0.1657711714506149,-3601.049560546875,304.1454162597656,0.9975733757019044,0.2900427579879761,0.2473096996545791,293.0789489746094,297.1499938964844,293.1499938964844,0.0034554766025394,-1260.5533447265625,296.673828125,0.5736326575279236,0.050000000745058,0.2280996590852737,292.10943603515625,291.1499938964844,273.1499938964844,270.6164245605469,279.15118408203125,293.09381103515625,292.1061096191406,1.0,0.2004147320985794,0.6218990683555603,0.6218990683555603,0.3781009614467621,1.0,-0.9725124835968018,0.6799839735031128,0.2925285100936889,0.4596836566925049,0.0,0.0,0.0,24.622133255004883,31.0,-31.54128646850586,-12646.1171875,93.1434555053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851379394531,308.8951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2851153314113617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002893558121286,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
759540,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.8402825593948364,0.0,0.1441744863986969,293.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.5689667463302612,0.0,0.0481138117611408,293.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1365966796875,0.917108416557312,0.0,0.1451433449983596,293.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1378479003906,0.99846613407135,0.0,0.2534171044826507,293.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6862487792969,0.5689667463302612,0.0,0.228231206536293,292.0767517089844,294.1499938964844,273.1499938964844,270.6155700683594,279.15203857421875,293.0931701660156,292.07177734375,0.0,0.0,0.6221455335617065,0.6221455335617065,0.377854436635971,1.0,-0.9829699397087096,0.6872433423995972,0.2957265973091125,0.4649330973625183,0.0,0.0,0.0,25.45268440246582,60.0,-46.82076644897461,-12721.876953125,96.67733001708984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,308.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.8402825593948364,0.0,0.1441744863986969,293.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08074951171875,0.5689667463302612,0.0,0.0481138117611408,293.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1365966796875,0.917108416557312,0.0,0.1451433449983596,293.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1378479003906,0.99846613407135,0.0,0.2534171044826507,293.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,296.6862487792969,0.5689667463302612,0.0,0.228231206536293,292.0767517089844,294.1499938964844,273.1499938964844,270.6155700683594,279.15203857421875,293.0931701660156,292.07177734375,0.0,0.0,0.6221455335617065,0.6221455335617065,0.377854436635971,1.0,-0.9829699397087096,0.6872433423995972,0.2957265973091125,0.4649330973625183,0.0,0.0,0.0,25.45268440246582,60.0,-46.82076644897461,-12721.876953125,96.67733001708984,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686279296875,308.8542785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5127868652344,0.0,0.0,0.0006234571919776,292.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,0.000276868144283,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1153564453125,0.0,0.0,0.0006063762702979,292.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8312683105469,0.0,0.0,0.0011101847048848,293.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4569396972656,0.0,0.0,0.0013133432948961,292.140380859375,294.1499938964844,273.15399169921875,270.6177978515625,279.0868225097656,287.0218200683594,292.0976867675781,0.0,0.0,0.5809769034385681,0.5809769034385681,0.4190230965614319,1.0,-0.0047321817837655,0.0081294495612382,-0.0033972680103033,-0.0274386163800954,0.0,0.0,0.0,-0.0262749958783388,60.0,-137.7057342529297,-0.0,-1.5167047422437463e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5496753974509368e-17,1.549677713556652e-17,-2.373693192318336e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,295.5127868652344,0.0,0.0,0.0006234571919776,292.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1279602050781,0.0,0.0,0.000276868144283,292.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1153564453125,0.0,0.0,0.0006063762702979,292.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8312683105469,0.0,0.0,0.0011101847048848,293.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4569396972656,0.0,0.0,0.0013133432948961,292.140380859375,294.1499938964844,273.15399169921875,270.6177978515625,279.0868225097656,287.0218200683594,292.0976867675781,0.0,0.0,0.5809769034385681,0.5809769034385681,0.4190230965614319,1.0,-0.0047321817837655,0.0081294495612382,-0.0033972680103033,-0.0274386163800954,0.0,0.0,0.0,-0.0262749958783388,60.0,-137.7057342529297,-0.0,-1.5167047422437463e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5496753974509368e-17,1.549677713556652e-17,-2.373693192318336e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4580078125,0.0,0.0,0.0001158454615506,292.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1280822753906,0.0,0.0,0.0001106753406929,292.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.05859375,0.0,0.0,9.372259228257462e-05,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.7665100097656,0.0,0.0,0.0001355106942355,292.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4345703125,0.0,0.0,0.0005249961395747,292.140380859375,294.1499938964844,273.1588439941406,270.62115478515625,278.9774780273437,283.468017578125,292.0978088378906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001176958088763,0.0053710178472101,-0.0041940598748624,-0.0297852251678705,0.0,0.0,0.0,-0.0099277831614017,60.0,-70.10224151611328,-0.0,-9.44458449225749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.8703809941924575e-20,3.870387133423566e-20,-5.928401252598283e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
