time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759840,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.4349670410156,0.0,0.0,0.0001006268357741,292.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0001056770488503,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0380859375,0.0,0.0,7.835729775251821e-05,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7476806640625,0.0,0.0,0.0001063083400367,292.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4190979003906,0.0,0.0,0.0005012864130549,292.140380859375,294.1499938964844,273.16552734375,270.6259460449219,278.92071533203125,280.7623596191406,292.0969543457031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010707257315516,0.0014550720807164,-0.0003843463782686,-0.0337467081844806,0.0,0.0,0.0,-0.0111640179529786,60.0,-34.575965881347656,-0.0,-7.81708493491351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3012242506752431e-20,1.3012261893798038e-20,-1.993131649048333e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4129943847656,0.0,0.0,0.0001002458520815,292.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,0.0001055594475474,292.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0187683105469,0.0,0.0,7.797022408340126e-05,292.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.73028564453125,0.0,0.0,0.0001055683023878,292.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4039001464844,0.0,0.0,0.0005007285508327,292.140380859375,294.1499938964844,273.1739807128906,270.632080078125,278.8660583496094,278.76446533203125,292.0957946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679108090698,6.557002762974662e-08,0.0010678451508283,-0.0352639928460121,0.0,0.0,0.0,-0.011667238548398,60.0,-21.311935424804688,-0.0,-7.778866262242445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3912048339844,0.0,0.0,0.0001002612698357,292.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,0.0001055792236002,292.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.99957275390625,0.0,0.0,7.798108708811924e-05,292.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7130126953125,0.0,0.0,0.0001055803149938,292.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3888244628906,0.0,0.0,0.0005008223815821,292.1403503417969,294.1499938964844,273.1841125488281,270.6395263671875,278.81201171875,277.2925720214844,292.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683223372325,1.3855168567999954e-08,0.0010683084838092,-0.0353303961455822,0.0,0.0,0.0,-0.0116804642602801,60.0,-16.53643035888672,-0.0,-7.781515876104096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3479919433594,0.0,0.0,0.0001003016368485,292.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.000105621824332,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9615783691406,0.0,0.0,7.801245374139398e-05,292.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788330078125,0.0,0.0,0.0001056227192748,292.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35894775390625,0.0,0.0,0.0005010244785808,292.14031982421875,294.1499938964844,273.2091064453125,270.6581726074219,278.7057800292969,275.4134521484375,292.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-14.154291152954102,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,295.3479919433594,0.0,0.0,0.0001003016368485,292.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.000105621824332,291.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9615783691406,0.0,0.0,7.801245374139398e-05,292.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6788330078125,0.0,0.0,0.0001056227192748,292.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.35894775390625,0.0,0.0,0.0005010244785808,292.14031982421875,294.1499938964844,273.2091064453125,270.6581726074219,278.7057800292969,275.4134521484375,292.09100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903618700794595e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-14.154291152954102,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30535888671875,0.0,0.0,0.0001003418728942,292.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,0.0001056642067851,291.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.924072265625,0.0,0.0,7.804374763509259e-05,292.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.64508056640625,0.0,0.0,0.000105665087176,292.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3294372558594,0.0,0.0,0.0005012254696339,292.1402587890625,294.1499938964844,273.2399597167969,270.6813659667969,278.60205078125,274.4057312011719,292.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.834494590759276,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.30535888671875,0.0,0.0,0.0001003418728942,292.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285400390625,0.0,0.0,0.0001056642067851,291.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.924072265625,0.0,0.0,7.804374763509259e-05,292.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.64508056640625,0.0,0.0,0.000105665087176,292.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3294372558594,0.0,0.0,0.0005012254696339,292.1402587890625,294.1499938964844,273.2399597167969,270.6813659667969,278.60205078125,274.4057312011719,292.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.834494590759276,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.26324462890625,0.0,0.0,0.0001003817742457,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001057062327163,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.88702392578125,0.0,0.0,7.807477959431708e-05,291.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117248535156,0.0,0.0,0.0001057071058312,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30029296875,0.0,0.0,0.0005014248308725,292.14019775390625,294.1499938964844,273.276123046875,270.70867919921875,278.5008850097656,273.876708984375,292.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.77564811706543,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.26324462890625,0.0,0.0,0.0001003817742457,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.128662109375,0.0,0.0,0.0001057062327163,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.88702392578125,0.0,0.0,7.807477959431708e-05,291.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6117248535156,0.0,0.0,0.0001057071058312,292.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.30029296875,0.0,0.0,0.0005014248308725,292.14019775390625,294.1499938964844,273.276123046875,270.70867919921875,278.5008850097656,273.876708984375,292.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.77564811706543,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2216796875,0.0,0.0,0.0001004212681436,292.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287536621094,0.0,0.0,0.000105747829366,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8504638671875,0.0,0.0,7.810549868736416e-05,291.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5788269042969,0.0,0.0,0.000105748687929,292.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2715148925781,0.0,0.0,0.000501622154843,292.1401062011719,294.1499938964844,273.3170166015625,270.7396545410156,278.4023132324219,273.60858154296875,292.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.74480438232422,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2216796875,0.0,0.0,0.0001004212681436,292.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287536621094,0.0,0.0,0.000105747829366,291.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8504638671875,0.0,0.0,7.810549868736416e-05,291.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5788269042969,0.0,0.0,0.000105748687929,292.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2715148925781,0.0,0.0,0.000501622154843,292.1401062011719,294.1499938964844,273.3170166015625,270.7396545410156,278.4023132324219,273.60858154296875,292.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.74480438232422,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2010803222656,0.0,0.0,0.0001004408331937,292.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288146972656,0.0,0.0,0.0001057684348779,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.83233642578125,0.0,0.0,7.812071271473542e-05,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5625305175781,0.0,0.0,0.000105769286165,292.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2572631835937,0.0,0.0,0.0005017198855057,292.1400756835937,294.1499938964844,273.33905029296875,270.7563781738281,278.3540344238281,273.5336303710937,292.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.729870796203612,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1806030273437,0.0,0.0,0.0001004602672765,292.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288452148437,0.0,0.0,0.0001057889021467,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8143310546875,0.0,0.0,7.813582487870008e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5463256835937,0.0,0.0,0.0001057897461578,292.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431030273437,0.0,0.0,0.0005018169758841,292.1400146484375,294.1499938964844,273.362060546875,270.7738647460937,278.306396484375,273.4848327636719,292.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.714317321777344,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1400756835937,0.0,0.0,0.0001004986843327,292.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.0001058293710229,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7786865234375,0.0,0.0,7.816570723662153e-05,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.51422119140625,0.0,0.0,0.0001058302077581,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.21502685546875,0.0,0.0,0.0005020089447498,292.139892578125,294.1499938964844,273.41070556640625,270.81085205078125,278.213134765625,273.43994140625,292.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-13.681012153625488,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1400756835937,0.0,0.0,0.0001004986843327,292.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.0001058293710229,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7786865234375,0.0,0.0,7.816570723662153e-05,291.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.51422119140625,0.0,0.0,0.0001058302077581,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.21502685546875,0.0,0.0,0.0005020089447498,292.139892578125,294.1499938964844,273.41070556640625,270.81085205078125,278.213134765625,273.43994140625,292.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-13.681012153625488,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1000366210937,0.0,0.0,0.0001005364465527,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,0.0001058691414073,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.74346923828125,0.0,0.0,7.819508027750999e-05,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4825134277344,0.0,0.0,0.0001058699635905,292.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18731689453125,0.0,0.0,0.0005021975957788,292.1397705078125,294.1499938964844,273.4623413085937,270.8501892089844,278.12255859375,273.43951416015625,292.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-13.644909858703612,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1000366210937,0.0,0.0,0.0001005364465527,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,0.0001058691414073,291.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.74346923828125,0.0,0.0,7.819508027750999e-05,291.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4825134277344,0.0,0.0,0.0001058699635905,292.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18731689453125,0.0,0.0,0.0005021975957788,292.1397705078125,294.1499938964844,273.4623413085937,270.8501892089844,278.12255859375,273.43951416015625,292.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-13.644909858703612,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0605163574219,0.0,0.0,0.0001005734593491,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001059081259882,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70867919921875,0.0,0.0,7.82238639658317e-05,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.45123291015625,0.0,0.0,0.0001059089408954,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1599426269531,0.0,0.0,0.0005023825215175,292.1396179199219,294.1499938964844,273.5164489746094,270.8913879394531,278.0346984863281,273.46405029296875,292.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-13.606404304504396,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0605163574219,0.0,0.0,0.0001005734593491,292.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001059081259882,291.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.70867919921875,0.0,0.0,7.82238639658317e-05,291.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.45123291015625,0.0,0.0,0.0001059089408954,292.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1599426269531,0.0,0.0,0.0005023825215175,292.1396179199219,294.1499938964844,273.5164489746094,270.8913879394531,278.0346984863281,273.46405029296875,292.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-13.606404304504396,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.021484375,0.0,0.0,0.0001006096426863,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,0.0001059462374541,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6743469238281,0.0,0.0,7.825200736988336e-05,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203186035156,0.0,0.0,0.0001059470378095,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329040527344,0.0,0.0,0.0005025633145123,292.1394348144531,294.1499938964844,273.5723876953125,270.9340209960937,277.9494934082031,273.50299072265625,292.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-13.565926551818848,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.021484375,0.0,0.0,0.0001006096426863,292.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,0.0001059462374541,291.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6743469238281,0.0,0.0,7.825200736988336e-05,291.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4203186035156,0.0,0.0,0.0001059470378095,292.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1329040527344,0.0,0.0,0.0005025633145123,292.1394348144531,294.1499938964844,273.5723876953125,270.9340209960937,277.9494934082031,273.50299072265625,292.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-13.565926551818848,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0021667480469,0.0,0.0,0.0001006273960229,292.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,0.0001059649293893,291.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6573181152344,0.0,0.0,7.826581713743508e-05,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4049987792969,0.0,0.0,0.0001059657297446,292.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1195068359375,0.0,0.0,0.0005026520229876,292.13934326171875,294.1499938964844,273.6009216308594,270.95574951171875,277.90789794921875,273.52587890625,292.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-13.545083045959473,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9829406738281,0.0,0.0,0.0001006449092528,292.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1290283203125,0.0,0.0,0.0001059833812178,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6404113769531,0.0,0.0,7.827943773008883e-05,291.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3897705078125,0.0,0.0,0.0001059841742971,292.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.106201171875,0.0,0.0,0.0005027395091019,292.1392517089844,294.1499938964844,273.6296691894531,270.9776916503906,277.866943359375,273.5503845214844,292.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-13.52390956878662,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.94488525390625,0.0,0.0,0.0001006791717372,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001060194626916,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.60693359375,0.0,0.0,7.830608228687197e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.359619140625,0.0,0.0,0.000106020248495,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.079833984375,0.0,0.0,0.0005029106978327,292.1390380859375,294.1499938964844,273.68768310546875,271.0218811035156,277.7870483398437,273.60272216796875,292.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-13.480790138244627,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.94488525390625,0.0,0.0,0.0001006791717372,292.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001060194626916,291.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.60693359375,0.0,0.0,7.830608228687197e-05,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.359619140625,0.0,0.0,0.000106020248495,292.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.079833984375,0.0,0.0,0.0005029106978327,292.1390380859375,294.1499938964844,273.68768310546875,271.0218811035156,277.7870483398437,273.60272216796875,292.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-13.480790138244627,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9073181152344,0.0,0.0,0.000100712342828,292.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,0.00010605440184,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5738525390625,0.0,0.0,7.833188283257186e-05,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.329833984375,0.0,0.0,0.0001060551803675,292.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05377197265625,0.0,0.0,0.0005030764150433,292.1387939453125,294.1499938964844,273.7458190917969,271.0661926269531,277.7097473144531,273.6579284667969,292.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-13.436991691589355,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9073181152344,0.0,0.0,0.000100712342828,292.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12896728515625,0.0,0.0,0.00010605440184,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5738525390625,0.0,0.0,7.833188283257186e-05,291.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.329833984375,0.0,0.0,0.0001060551803675,292.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.05377197265625,0.0,0.0,0.0005030764150433,292.1387939453125,294.1499938964844,273.7458190917969,271.0661926269531,277.7097473144531,273.6579284667969,292.0204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-13.436991691589355,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.87017822265625,0.0,0.0,0.0001007443424896,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.0001060881040757,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5411682128906,0.0,0.0,7.835677388356999e-05,291.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3004150390625,0.0,0.0,0.0001060888753272,292.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0280456542969,0.0,0.0,0.0005032363114878,292.1385192871094,294.1499938964844,273.8035888671875,271.1101989746094,277.6349792480469,273.7145690917969,292.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-13.392945289611816,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.87017822265625,0.0,0.0,0.0001007443424896,292.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12890625,0.0,0.0,0.0001060881040757,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5411682128906,0.0,0.0,7.835677388356999e-05,291.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3004150390625,0.0,0.0,0.0001060888753272,292.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0280456542969,0.0,0.0,0.0005032363114878,292.1385192871094,294.1499938964844,273.8035888671875,271.1101989746094,277.6349792480469,273.7145690917969,292.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-13.392945289611816,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8335266113281,0.0,0.0,0.0001007750834105,292.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288146972656,0.0,0.0,0.0001061204820871,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5089111328125,0.0,0.0,7.838067540433258e-05,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2713623046875,0.0,0.0,0.0001061212387867,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00262451171875,0.0,0.0,0.0005033898632973,292.1382141113281,294.1499938964844,273.8603820800781,271.1534729003906,277.5627136230469,273.7716369628906,292.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-13.349074363708496,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8335266113281,0.0,0.0,0.0001007750834105,292.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288146972656,0.0,0.0,0.0001061204820871,291.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5089111328125,0.0,0.0,7.838067540433258e-05,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2713623046875,0.0,0.0,0.0001061212387867,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00262451171875,0.0,0.0,0.0005033898632973,292.1382141113281,294.1499938964844,273.8603820800781,271.1534729003906,277.5627136230469,273.7716369628906,292.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-13.349074363708496,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8153686523437,0.0,0.0,0.0001007899481919,292.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1287536621094,0.0,0.0,0.0001061361472238,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.492919921875,0.0,0.0,7.839224417693913e-05,291.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2569580078125,0.0,0.0,0.0001061368966475,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9900207519531,0.0,0.0,0.0005034641944803,292.1380310058594,294.1499938964844,273.8882141113281,271.1746826171875,277.5274963378906,273.800048828125,291.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-13.327337265014648,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7973327636719,0.0,0.0,0.0001008044782793,292.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1286926269531,0.0,0.0,0.0001061514412867,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4770202636719,0.0,0.0,7.840353646315634e-05,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.24267578125,0.0,0.0,0.0001061521907104,292.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9775085449219,0.0,0.0,0.0005035367212258,292.13787841796875,294.1499938964844,273.91558837890625,271.1955261230469,277.49285888671875,273.8282775878906,291.9956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-13.305803298950195,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7615661621094,0.0,0.0,0.0001008324397844,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001061808943632,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.445556640625,0.0,0.0,7.842528430046514e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2142944335937,0.0,0.0,0.0001061816365108,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95269775390625,0.0,0.0,0.0005036764778196,292.13751220703125,294.1499938964844,273.9687194824219,271.2359619140625,277.42535400390625,273.8838195800781,291.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-13.263557434082031,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7615661621094,0.0,0.0,0.0001008324397844,292.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1285705566406,0.0,0.0,0.0001061808943632,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.445556640625,0.0,0.0,7.842528430046514e-05,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2142944335937,0.0,0.0,0.0001061816365108,292.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.95269775390625,0.0,0.0,0.0005036764778196,292.13751220703125,294.1499938964844,273.9687194824219,271.2359619140625,277.42535400390625,273.8838195800781,291.9871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-13.263557434082031,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72625732421875,0.0,0.0,0.0001008588951663,292.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001062087612808,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4144592285156,0.0,0.0,7.844586070859805e-05,291.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1863098144531,0.0,0.0,0.0001062094888766,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9281616210937,0.0,0.0,0.0005038086674176,292.1371154785156,294.1499938964844,274.0191345214844,271.2743835449219,277.360107421875,273.9376220703125,291.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-13.222755432128906,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72625732421875,0.0,0.0,0.0001008588951663,292.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001062087612808,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4144592285156,0.0,0.0,7.844586070859805e-05,291.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1863098144531,0.0,0.0,0.0001062094888766,292.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9281616210937,0.0,0.0,0.0005038086674176,292.1371154785156,294.1499938964844,274.0191345214844,271.2743835449219,277.360107421875,273.9376220703125,291.9786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-13.222755432128906,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6913452148437,0.0,0.0,0.0001008837571134,292.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,0.0001062349547282,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3837280273437,0.0,0.0,7.846520020393655e-05,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1586303710937,0.0,0.0,0.0001062356677721,292.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9039611816406,0.0,0.0,0.000503932882566,292.1366882324219,294.1499938964844,274.0663146972656,271.310302734375,277.2969970703125,273.98907470703125,291.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-13.183819770812988,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6913452148437,0.0,0.0,0.0001008837571134,292.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12823486328125,0.0,0.0,0.0001062349547282,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3837280273437,0.0,0.0,7.846520020393655e-05,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1586303710937,0.0,0.0,0.0001062356677721,292.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9039611816406,0.0,0.0,0.000503932882566,292.1366882324219,294.1499938964844,274.0663146972656,271.310302734375,277.2969970703125,273.98907470703125,291.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-13.183819770812988,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
