time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762180,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568908691406,0.0,0.0,0.0001009069455903,292.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001062593801179,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3533935546875,0.0,0.0,7.848323730286211e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312866210937,0.0,0.0,0.0001062600858858,292.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8800048828125,0.0,0.0,0.0005040487740188,292.1361999511719,294.1499938964844,274.1096496582031,271.34332275390625,277.2359313964844,274.0375671386719,291.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-13.147171020507812,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.6568908691406,0.0,0.0,0.0001009069455903,292.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12799072265625,0.0,0.0,0.0001062593801179,291.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3533935546875,0.0,0.0,7.848323730286211e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1312866210937,0.0,0.0,0.0001062600858858,292.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8800048828125,0.0,0.0,0.0005040487740188,292.1361999511719,294.1499938964844,274.1096496582031,271.34332275390625,277.2359313964844,274.0375671386719,291.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-13.147171020507812,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.63983154296875,0.0,0.0,0.0001009178959066,292.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278991699219,0.0,0.0,0.0001062709052348,291.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3383483886719,0.0,0.0,7.84917501732707e-05,291.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.11773681640625,0.0,0.0,0.0001062716110027,292.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681640625,0.0,0.0,0.0005041034310124,292.1359558105469,294.1499938964844,274.12969970703125,271.3586120605469,277.2061462402344,274.0605163574219,291.9567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-13.12983512878418,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.62286376953125,0.0,0.0,0.0001009283878374,292.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12774658203125,0.0,0.0,0.0001062819646904,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3233947753906,0.0,0.0,7.849991379771382e-05,291.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1042785644531,0.0,0.0,0.0001062826631823,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8563537597656,0.0,0.0,0.0005041558761149,292.1357116699219,294.1499938964844,274.1485595703125,271.3729858398437,277.17681884765625,274.0824890136719,291.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-13.113228797912598,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5892333984375,0.0,0.0,0.0001009480038192,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.000106302621134,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2937927246094,0.0,0.0,7.851516420487314e-05,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775756835937,0.0,0.0,0.00010630331235,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8329772949219,0.0,0.0,0.0005042538978159,292.1351623535156,294.1499938964844,274.1825256347656,271.39892578125,277.1194763183594,274.1233215332031,291.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-13.082411766052246,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5892333984375,0.0,0.0,0.0001009480038192,292.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1274719238281,0.0,0.0,0.000106302621134,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2937927246094,0.0,0.0,7.851516420487314e-05,291.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0775756835937,0.0,0.0,0.00010630331235,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8329772949219,0.0,0.0,0.0005042538978159,292.1351623535156,294.1499938964844,274.1825256347656,271.39892578125,277.1194763183594,274.1233215332031,291.9434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-13.082411766052246,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5560302734375,0.0,0.0,0.0001009657135,292.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.0001063212766894,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2645263671875,0.0,0.0,7.85289375926368e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0512084960937,0.0,0.0,0.0001063219533534,292.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80987548828125,0.0,0.0,0.0005043423734605,292.13458251953125,294.1499938964844,274.2109680175781,271.4206848144531,277.0638427734375,274.1594543457031,291.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-13.055139541625977,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5560302734375,0.0,0.0,0.0001009657135,292.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1271667480469,0.0,0.0,0.0001063212766894,291.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2645263671875,0.0,0.0,7.85289375926368e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0512084960937,0.0,0.0,0.0001063219533534,292.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.80987548828125,0.0,0.0,0.0005043423734605,292.13458251953125,294.1499938964844,274.2109680175781,271.4206848144531,277.0638427734375,274.1594543457031,291.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-13.055139541625977,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5232238769531,0.0,0.0,0.0001009814368444,292.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,0.0001063378440449,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.235595703125,0.0,0.0,7.854116847738624e-05,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.025146484375,0.0,0.0,0.0001063385207089,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870483398437,0.0,0.0,0.0005044209538027,292.1339416503906,294.1499938964844,274.2332763671875,271.43780517578125,277.0097351074219,274.1903381347656,291.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-13.031830787658691,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5232238769531,0.0,0.0,0.0001009814368444,292.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268310546875,0.0,0.0,0.0001063378440449,291.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.235595703125,0.0,0.0,7.854116847738624e-05,291.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.025146484375,0.0,0.0,0.0001063385207089,292.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7870483398437,0.0,0.0,0.0005044209538027,292.1339416503906,294.1499938964844,274.2332763671875,271.43780517578125,277.0097351074219,274.1903381347656,291.925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-13.031830787658691,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4908142089844,0.0,0.0,0.0001009951156447,292.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,0.0001063522577169,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20703125,0.0,0.0,7.855180592741817e-05,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9993896484375,0.0,0.0,0.000106352919829,292.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76446533203125,0.0,0.0,0.0005044893478043,292.13330078125,294.1499938964844,274.2489013671875,271.44989013671875,276.95703125,274.2153625488281,291.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-13.012889862060549,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4908142089844,0.0,0.0,0.0001009951156447,292.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.12646484375,0.0,0.0,0.0001063522577169,291.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.20703125,0.0,0.0,7.855180592741817e-05,291.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9993896484375,0.0,0.0,0.000106352919829,292.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.76446533203125,0.0,0.0,0.0005044893478043,292.13330078125,294.1499938964844,274.2489013671875,271.44989013671875,276.95703125,274.2153625488281,291.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-13.012889862060549,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4747314453125,0.0,0.0,0.0001010011619655,292.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.12628173828125,0.0,0.0,0.0001063586241798,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.19287109375,0.0,0.0,7.855651347199455e-05,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.98663330078125,0.0,0.0,0.0001063592862919,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7532958984375,0.0,0.0,0.0005045195575803,292.1329345703125,294.1499938964844,274.2540283203125,271.45391845703125,276.9311218261719,274.2255249023437,291.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761769954115,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-13.005193710327148,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4587707519531,0.0,0.0,0.0001010066698654,292.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260681152344,0.0,0.0,0.000106364430394,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1788024902344,0.0,0.0,7.856079173507169e-05,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.97393798828125,0.0,0.0,0.0001063650852302,292.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7421569824219,0.0,0.0,0.0005045470315963,292.132568359375,294.1499938964844,274.2572937011719,271.45654296875,276.905517578125,274.2340087890625,291.907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.99875259399414,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4271240234375,0.0,0.0,0.0001010160267469,292.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256408691406,0.0,0.0,0.0001063742893165,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1509094238281,0.0,0.0,7.856807496864349e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94879150390625,0.0,0.0,0.0001063749368768,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7200927734375,0.0,0.0,0.0005045938305556,292.1318359375,294.1499938964844,274.2578430175781,271.457275390625,276.8550720214844,274.24566650390625,291.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.98983097076416,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4271240234375,0.0,0.0,0.0001010160267469,292.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1256408691406,0.0,0.0,0.0001063742893165,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1509094238281,0.0,0.0,7.856807496864349e-05,291.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94879150390625,0.0,0.0,0.0001063749368768,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7200927734375,0.0,0.0,0.0005045938305556,292.1318359375,294.1499938964844,274.2578430175781,271.457275390625,276.8550720214844,274.24566650390625,291.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.98983097076416,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3958740234375,0.0,0.0,0.00010102304077,292.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0001063816816895,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.12335205078125,0.0,0.0,7.857352466089651e-05,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9239196777344,0.0,0.0,0.0001063823146978,292.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.69830322265625,0.0,0.0,0.0005046288715675,292.13104248046875,294.1499938964844,274.25,271.45166015625,276.8055419921875,274.2497253417969,291.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800713543650092e-08,0.0010764088947325,-0.037808284163475,0.0,0.0,0.0,-0.0121501553803682,60.0,-12.98654556274414,-0.0,-7.899981113723697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3958740234375,0.0,0.0,0.00010102304077,292.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1251525878906,0.0,0.0,0.0001063816816895,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.12335205078125,0.0,0.0,7.857352466089651e-05,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9239196777344,0.0,0.0,0.0001063823146978,292.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.69830322265625,0.0,0.0,0.0005046288715675,292.13104248046875,294.1499938964844,274.25,271.45166015625,276.8055419921875,274.2497253417969,291.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764236794784,1.4800713543650092e-08,0.0010764088947325,-0.037808284163475,0.0,0.0,0.0,-0.0121501553803682,60.0,-12.98654556274414,-0.0,-7.899981113723697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.364990234375,0.0,0.0,0.0001010148625937,292.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0001063730742316,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0960998535156,0.0,0.0,7.856716547394171e-05,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8993530273437,0.0,0.0,0.000106373699964,292.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6767578125,0.0,0.0,0.0005045880679972,292.13018798828125,294.1499938964844,274.2375793457031,271.4430236816406,276.7567443847656,274.2466125488281,291.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790470181935689e-08,0.0010763213504105,-0.037781499326229,0.0,0.0,0.0,-0.0121450778096914,60.0,-12.987364768981934,-0.0,-7.898695031371973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.364990234375,0.0,0.0,0.0001010148625937,292.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1246337890625,0.0,0.0,0.0001063730742316,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0960998535156,0.0,0.0,7.856716547394171e-05,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8993530273437,0.0,0.0,0.000106373699964,292.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6767578125,0.0,0.0,0.0005045880679972,292.13018798828125,294.1499938964844,274.2375793457031,271.4430236816406,276.7567443847656,274.2466125488281,291.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790470181935689e-08,0.0010763213504105,-0.037781499326229,0.0,0.0,0.0,-0.0121450778096914,60.0,-12.987364768981934,-0.0,-7.898695031371973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3345031738281,0.0,0.0,0.0001009793268167,292.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12408447265625,0.0,0.0,0.0001063356612576,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0691833496094,0.0,0.0,7.853952411096543e-05,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87506103515625,0.0,0.0,0.000106336279714,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.65545654296875,0.0,0.0,0.0005044105928391,292.1293029785156,294.1499938964844,274.2248229980469,271.4349365234375,276.7086181640625,274.2389221191406,291.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134091581098e-08,0.001075942418538,-0.0376655608415603,0.0,0.0,0.0,-0.012123099528253,60.0,-12.987032890319824,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3345031738281,0.0,0.0,0.0001009793268167,292.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12408447265625,0.0,0.0,0.0001063356612576,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0691833496094,0.0,0.0,7.853952411096543e-05,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87506103515625,0.0,0.0,0.000106336279714,292.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.65545654296875,0.0,0.0,0.0005044105928391,292.1293029785156,294.1499938964844,274.2248229980469,271.4349365234375,276.7086181640625,274.2389221191406,291.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134091581098e-08,0.001075942418538,-0.0376655608415603,0.0,0.0,0.0,-0.012123099528253,60.0,-12.987032890319824,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3193664550781,0.0,0.0,0.0001009519983199,292.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238098144531,0.0,0.0,0.0001063068848452,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0558776855469,0.0,0.0,7.85182710387744e-05,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.863037109375,0.0,0.0,0.0001063074960256,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6448974609375,0.0,0.0,0.0005042740958742,292.1288452148437,294.1499938964844,274.2182922363281,271.4310607910156,276.6848449707031,274.2340087890625,291.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764369964599,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.985760688781738,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3043518066406,0.0,0.0,0.0001009187180898,292.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1235046386719,0.0,0.0,0.0001062718365574,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0426025390625,0.0,0.0,7.849238318158314e-05,291.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.85107421875,0.0,0.0,0.0001062724477378,292.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343994140625,0.0,0.0,0.0005041078547947,292.1283569335937,294.1499938964844,274.2117004394531,271.4273376464844,276.6612243652344,274.2286682128906,291.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.98376178741455,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2746276855469,0.0,0.0,0.0001008354010991,292.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12286376953125,0.0,0.0,0.0001061841103364,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.016357421875,0.0,0.0,7.842758350307122e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.827392578125,0.0,0.0,0.0001061847142409,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.61358642578125,0.0,0.0,0.0005036917282268,292.1273803710937,294.1499938964844,274.1982421875,271.42022705078125,276.614501953125,274.217041015625,291.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.977707862854004,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2746276855469,0.0,0.0,0.0001008354010991,292.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12286376953125,0.0,0.0,0.0001061841103364,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.016357421875,0.0,0.0,7.842758350307122e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.827392578125,0.0,0.0,0.0001061847142409,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.61358642578125,0.0,0.0,0.0005036917282268,292.1273803710937,294.1499938964844,274.1982421875,271.42022705078125,276.614501953125,274.217041015625,291.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.977707862854004,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2452392578125,0.0,0.0,0.0001007318060146,292.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,0.0001060750219039,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99041748046875,0.0,0.0,7.834700227249414e-05,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039855957031,0.0,0.0,0.0001060756185324,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5930480957031,0.0,0.0,0.0005031742621213,292.1263427734375,294.1499938964844,274.1844177246094,271.4136047363281,276.56842041015625,274.2044982910156,291.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.969101905822754,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2452392578125,0.0,0.0,0.0001007318060146,292.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,0.0001060750219039,291.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.99041748046875,0.0,0.0,7.834700227249414e-05,291.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8039855957031,0.0,0.0,0.0001060756185324,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5930480957031,0.0,0.0,0.0005031742621213,292.1263427734375,294.1499938964844,274.1844177246094,271.4136047363281,276.56842041015625,274.2044982910156,291.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437550710511005e-08,0.0010733040980994,-0.0368585847318172,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.969101905822754,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2162475585937,0.0,0.0,0.0001006104648695,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0001059472560882,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.96484375,0.0,0.0,7.825262582628056e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7808532714844,0.0,0.0,0.0001059478381648,292.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5727233886719,0.0,0.0,0.0005025681457482,292.1252746582031,294.1499938964844,274.1702575683594,271.4073791503906,276.5230407714844,274.1913757324219,291.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286303695598692e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951443582773,60.0,-12.958266258239746,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.2162475585937,0.0,0.0,0.0001006104648695,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0001059472560882,291.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.96484375,0.0,0.0,7.825262582628056e-05,291.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7808532714844,0.0,0.0,0.0001059478381648,292.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5727233886719,0.0,0.0,0.0005025681457482,292.1252746582031,294.1499938964844,274.1702575683594,271.4073791503906,276.5230407714844,274.1913757324219,291.8343200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286303695598692e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951443582773,60.0,-12.958266258239746,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1876220703125,0.0,0.0,0.0001004740333883,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,0.0001058035923051,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9395446777344,0.0,0.0,7.814651326043531e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7580261230469,0.0,0.0,0.0001058041671058,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526733398437,0.0,0.0,0.0005018867086619,292.1241455078125,294.1499938964844,274.1557922363281,271.4015808105469,276.4783020019531,274.1778259277344,291.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116257496255002e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.011810845695436,60.0,-12.945528984069824,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1876220703125,0.0,0.0,0.0001004740333883,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,0.0001058035923051,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9395446777344,0.0,0.0,7.814651326043531e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7580261230469,0.0,0.0,0.0001058041671058,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526733398437,0.0,0.0,0.0005018867086619,292.1241455078125,294.1499938964844,274.1557922363281,271.4015808105469,276.4783020019531,274.1778259277344,291.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705711320042,1.4116257496255002e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.011810845695436,60.0,-12.945528984069824,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1734619140625,0.0,0.0,0.0001004009973257,292.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.0001057266854331,291.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9270324707031,0.0,0.0,7.808970985934138e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7467346191406,0.0,0.0,0.0001057272602338,292.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.542724609375,0.0,0.0,0.0005015218630433,292.1235656738281,294.1499938964844,274.1484375,271.3988342285156,276.4561767578125,274.1708984375,291.82049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.9385404586792,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15936279296875,0.0,0.0,0.000100325240055,292.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199951171875,0.0,0.0,0.0001056469118339,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.91461181640625,0.0,0.0,7.803078915458173e-05,291.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7355041503906,0.0,0.0,0.0001056474793585,292.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328674316406,0.0,0.0,0.0005011434550397,292.1229553222656,294.1499938964844,274.1409912109375,271.39617919921875,276.4342041015625,274.16387939453125,291.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.93121337890625,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1315002441406,0.0,0.0,0.0001001669297693,292.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,0.000105480212369,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88995361328125,0.0,0.0,7.79076581238769e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,0.0001054807653417,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132751464844,0.0,0.0,0.0005003527039662,292.1217346191406,294.1499938964844,274.1258850097656,271.39111328125,276.39068603515625,274.1496276855469,291.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733502335355752e-08,0.0010672842618077,-0.0350171662867069,0.0,0.0,0.0,-0.0116210980340838,60.0,-12.915717124938965,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1315002441406,0.0,0.0,0.0001001669297693,292.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,0.000105480212369,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88995361328125,0.0,0.0,7.79076581238769e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7132263183594,0.0,0.0,0.0001054807653417,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132751464844,0.0,0.0,0.0005003527039662,292.1217346191406,294.1499938964844,274.1258850097656,271.39111328125,276.39068603515625,274.1496276855469,291.8066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672979988157,1.3733502335355752e-08,0.0010672842618077,-0.0350171662867069,0.0,0.0,0.0,-0.0116210980340838,60.0,-12.915717124938965,-0.0,-7.766593057567661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1039733886719,0.0,0.0,0.0001000018892227,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182861328125,0.0,0.0,0.0001053064115694,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656311035156,0.0,0.0,7.777928840368986e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6912536621094,0.0,0.0,0.0001053069645422,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.49395751953125,0.0,0.0,0.0004995283088646,292.1204528808594,294.1499938964844,274.1105041503906,271.3863830566406,276.3478088378906,274.13507080078125,291.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.35278046542453e-08,0.0010655254591256,-0.0344791039824485,0.0,0.0,0.0,-0.011519125662744,60.0,-12.899352073669434,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1039733886719,0.0,0.0,0.0001000018892227,292.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182861328125,0.0,0.0,0.0001053064115694,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8656311035156,0.0,0.0,7.777928840368986e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6912536621094,0.0,0.0,0.0001053069645422,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.49395751953125,0.0,0.0,0.0004995283088646,292.1204528808594,294.1499938964844,274.1105041503906,271.3863830566406,276.3478088378906,274.13507080078125,291.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.35278046542453e-08,0.0010655254591256,-0.0344791039824485,0.0,0.0,0.0,-0.011519125662744,60.0,-12.899352073669434,-0.0,-7.7410135190803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0767822265625,0.0,0.0,9.983291965909302e-05,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174011230469,0.0,0.0,0.0001051284853019,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84161376953125,0.0,0.0,7.764786278130487e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695556640625,0.0,0.0,0.0001051290309987,292.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.474853515625,0.0,0.0,0.0004986842977814,292.119140625,294.1499938964844,274.09478759765625,271.3819885253906,276.3055114746094,274.1202392578125,291.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317219327291241e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-12.88248348236084,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
