time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764520,291.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0767822265625,0.0,0.0,9.983291965909302e-05,292.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1174011230469,0.0,0.0,0.0001051284853019,291.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84161376953125,0.0,0.0,7.764786278130487e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6695556640625,0.0,0.0,0.0001051290309987,292.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.474853515625,0.0,0.0,0.0004986842977814,292.119140625,294.1499938964844,274.09478759765625,271.3819885253906,276.3055114746094,274.1202392578125,291.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317219327291241e-08,0.0010637248633429,-0.0339282266795635,0.0,0.0,0.0,-0.011414729990065,60.0,-12.88248348236084,-0.0,-7.714870520203476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.04998779296875,0.0,0.0,9.96627495624125e-05,292.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.116455078125,0.0,0.0,0.0001049493002938,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81793212890625,0.0,0.0,7.751551311230287e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481018066406,0.0,0.0,0.0001049498314387,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559936523437,0.0,0.0,0.0004978342913091,292.1177673339844,294.1499938964844,274.07879638671875,271.3778686523437,276.2637634277344,274.10516357421875,291.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105143636948924e-08,0.0010619115782901,-0.0333734154701232,0.0,0.0,0.0,-0.0113095948472619,60.0,-12.86546516418457,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.04998779296875,0.0,0.0,9.96627495624125e-05,292.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.116455078125,0.0,0.0,0.0001049493002938,291.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81793212890625,0.0,0.0,7.751551311230287e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481018066406,0.0,0.0,0.0001049498314387,292.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4559936523437,0.0,0.0,0.0004978342913091,292.1177673339844,294.1499938964844,274.07879638671875,271.3778686523437,276.2637634277344,274.10516357421875,291.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105143636948924e-08,0.0010619115782901,-0.0333734154701232,0.0,0.0,0.0,-0.0113095948472619,60.0,-12.86546516418457,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0367126464844,0.0,0.0,9.957802103599532e-05,292.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.115966796875,0.0,0.0,0.0001048600825015,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8061828613281,0.0,0.0,7.744961476419121e-05,291.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6374816894531,0.0,0.0,0.0001048606136464,292.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4466552734375,0.0,0.0,0.0004974110634066,292.1170654296875,294.1499938964844,274.0707092285156,271.3758850097656,276.2431335449219,274.0975036621094,291.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999551657344456e-08,0.001061008661054,-0.0330971665680408,0.0,0.0,0.0,-0.011257248930633,60.0,-12.857007026672363,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0235290527344,0.0,0.0,9.949394734576344e-05,292.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.115478515625,0.0,0.0,0.0001047715486492,291.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7945251464844,0.0,0.0,7.738421845715493e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.626953125,0.0,0.0,0.0001047720725182,292.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4373474121094,0.0,0.0,0.0004969910951331,292.1163330078125,294.1499938964844,274.0625305175781,271.3739929199219,276.2225952148437,274.0897827148437,291.7697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.84863567352295,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99737548828125,0.0,0.0,9.93288922472857e-05,292.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,0.0001045977405738,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7713928222656,0.0,0.0,7.725584146101028e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.60601806640625,0.0,0.0,0.0001045982571667,292.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189453125,0.0,0.0,0.0004961666418239,292.1148376464844,294.1499938964844,274.0459899902344,271.370361328125,276.18194580078125,274.0741882324219,291.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689065798099364e-08,0.0010583538096398,-0.0322848334908485,0.0,0.0,0.0,-0.0111033283174037,60.0,-12.832298278808594,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99737548828125,0.0,0.0,9.93288922472857e-05,292.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.11444091796875,0.0,0.0,0.0001045977405738,291.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7713928222656,0.0,0.0,7.725584146101028e-05,291.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.60601806640625,0.0,0.0,0.0001045982571667,292.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4189453125,0.0,0.0,0.0004961666418239,292.1148376464844,294.1499938964844,274.0459899902344,271.370361328125,276.18194580078125,274.0741882324219,291.760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689065798099364e-08,0.0010583538096398,-0.0322848334908485,0.0,0.0,0.0,-0.0111033283174037,60.0,-12.832298278808594,-0.0,-7.637149934680566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9715881347656,0.0,0.0,9.91697088466026e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,0.0001044301170622,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7485656738281,0.0,0.0,7.713203376624733e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5853576660156,0.0,0.0,0.0001044306263793,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,0.0004953715251758,292.1133117675781,294.1499938964844,274.0291748046875,271.366943359375,276.1418151855469,274.05828857421875,291.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.816750526428224,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9715881347656,0.0,0.0,9.91697088466026e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1133728027344,0.0,0.0,0.0001044301170622,291.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7485656738281,0.0,0.0,7.713203376624733e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5853576660156,0.0,0.0,0.0001044306263793,292.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4007263183594,0.0,0.0,0.0004953715251758,292.1133117675781,294.1499938964844,274.0291748046875,271.366943359375,276.1418151855469,274.05828857421875,291.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490676937204626e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.816750526428224,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94610595703125,0.0,0.0,9.901824523694812e-05,292.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0001042706280713,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7260131835937,0.0,0.0,7.701422873651609e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56494140625,0.0,0.0,0.0001042711301124,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827209472656,0.0,0.0,0.0004946149419993,292.1117248535156,294.1499938964844,274.0120849609375,271.3637084960937,276.1022033691406,274.04217529296875,291.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.802242279052734,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94610595703125,0.0,0.0,9.901824523694812e-05,292.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122436523437,0.0,0.0,0.0001042706280713,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7260131835937,0.0,0.0,7.701422873651609e-05,291.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56494140625,0.0,0.0,0.0001042711301124,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3827209472656,0.0,0.0,0.0004946149419993,292.1117248535156,294.1499938964844,274.0120849609375,271.3637084960937,276.1022033691406,274.04217529296875,291.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.802242279052734,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9209289550781,0.0,0.0,9.887605847325176e-05,292.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111145019531,0.0,0.0,0.0001041209034156,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037048339844,0.0,0.0,7.690364145673811e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5447692871094,0.0,0.0,0.0001041213981807,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0004939047503285,292.110107421875,294.1499938964844,273.9947814941406,271.3606262207031,276.06304931640625,274.0257873535156,291.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.788991928100586,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9209289550781,0.0,0.0,9.887605847325176e-05,292.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1111145019531,0.0,0.0,0.0001041209034156,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037048339844,0.0,0.0,7.690364145673811e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5447692871094,0.0,0.0,0.0001041213981807,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.36492919921875,0.0,0.0,0.0004939047503285,292.110107421875,294.1499938964844,273.9947814941406,271.3606262207031,276.06304931640625,274.0257873535156,291.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081209659576,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.788991928100586,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9084777832031,0.0,0.0,9.88088722806424e-05,292.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105041503906,0.0,0.0,0.0001040501520037,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6926574707031,0.0,0.0,7.685137825319543e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5347595214844,0.0,0.0,0.0001040506467688,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3561096191406,0.0,0.0,0.0004935691249556,292.1092529296875,294.1499938964844,273.98602294921875,271.3591613769531,276.04364013671875,274.0175170898437,291.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528241982683,1.2040969110671542e-08,0.0010528120910748,-0.0305889956653118,0.0,0.0,0.0,-0.0107820397242903,60.0,-12.782914161682127,-0.0,-7.5573737490231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8960876464844,0.0,0.0,9.874442912405355e-05,292.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1098937988281,0.0,0.0,0.000103982289147,291.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.68170166015625,0.0,0.0,7.680126145714894e-05,291.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248413085937,0.0,0.0,0.0001039827839122,292.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34735107421875,0.0,0.0,0.0004932472365908,292.1084289550781,294.1499938964844,273.9772033691406,271.3576965332031,276.0243530273437,274.0091552734375,291.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521373478695,1.1960652024356476e-08,0.0010521253570914,-0.0303788185119628,0.0,0.0,0.0,-0.0107422228902578,60.0,-12.777204513549805,-0.0,-7.5475163896499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8714904785156,0.0,0.0,9.862425940809771e-05,292.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.0001038557529682,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6599426269531,0.0,0.0,7.670779450563714e-05,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050964355469,0.0,0.0,0.0001038562404573,292.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0004926469991914,292.106689453125,294.1499938964844,273.9593811035156,271.3548889160156,275.986083984375,273.9922790527344,291.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.766944885253906,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8714904785156,0.0,0.0,9.862425940809771e-05,292.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1086730957031,0.0,0.0,0.0001038557529682,291.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6599426269531,0.0,0.0,7.670779450563714e-05,291.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5050964355469,0.0,0.0,0.0001038562404573,292.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3299560546875,0.0,0.0,0.0004926469991914,292.106689453125,294.1499938964844,273.9593811035156,271.3548889160156,275.986083984375,273.9922790527344,291.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508565464988,1.1810883826512963e-08,0.001050844672136,-0.0299868825823068,0.0,0.0,0.0,-0.0106679759919643,60.0,-12.766944885253906,-0.0,-7.52915241264418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84722900390625,0.0,0.0,9.8516364232637e-05,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,0.00010374213889,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383972167969,0.0,0.0,7.662387361051515e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,0.0001037426118273,292.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.000492108054459,292.1048889160156,294.1499938964844,273.9413452148437,271.3521423339844,275.9482421875,273.9751281738281,291.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.758362770080566,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.84722900390625,0.0,0.0,9.8516364232637e-05,292.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1073913574219,0.0,0.0,0.00010374213889,291.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383972167969,0.0,0.0,7.662387361051515e-05,291.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.485595703125,0.0,0.0,0.0001037426118273,292.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.312744140625,0.0,0.0,0.000492108054459,292.1048889160156,294.1499938964844,273.9413452148437,271.3521423339844,275.9482421875,273.9751281738281,291.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.758362770080566,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8232116699219,0.0,0.0,9.84212674666196e-05,292.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,0.0001036419998854,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170959472656,0.0,0.0,7.654990622540936e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46630859375,0.0,0.0,0.0001036424728226,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956848144531,0.0,0.0,0.0004916330217383,292.1030578613281,294.1499938964844,273.923095703125,271.3494873046875,275.9107971191406,273.957763671875,291.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.751571655273438,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8232116699219,0.0,0.0,9.84212674666196e-05,292.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1060485839844,0.0,0.0,0.0001036419998854,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170959472656,0.0,0.0,7.654990622540936e-05,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46630859375,0.0,0.0,0.0001036424728226,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2956848144531,0.0,0.0,0.0004916330217383,292.1030578613281,294.1499938964844,273.923095703125,271.3494873046875,275.9107971191406,273.957763671875,291.6958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.751571655273438,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7994689941406,0.0,0.0,9.83393911155872e-05,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001035557870636,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960693359375,0.0,0.0,7.648622704437003e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4472045898437,0.0,0.0,0.0001035562454489,292.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27880859375,0.0,0.0,0.0004912240547128,292.10113525390625,294.1499938964844,273.9046325683594,271.34686279296875,275.87371826171875,273.94012451171875,291.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.746623039245604,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7994689941406,0.0,0.0,9.83393911155872e-05,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10467529296875,0.0,0.0,0.0001035557870636,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5960693359375,0.0,0.0,7.648622704437003e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4472045898437,0.0,0.0,0.0001035562454489,292.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27880859375,0.0,0.0,0.0004912240547128,292.10113525390625,294.1499938964844,273.9046325683594,271.34686279296875,275.87371826171875,273.94012451171875,291.6866149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455817627847864e-08,0.0010478085605427,-0.0290576424449682,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.746623039245604,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7876892089844,0.0,0.0,9.830357157625258e-05,292.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039733886719,0.0,0.0,0.0001035180757753,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58563232421875,0.0,0.0,7.645836740266532e-05,291.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.437744140625,0.0,0.0,0.0001035185341606,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704467773437,0.0,0.0,0.0004910451825708,292.1001892089844,294.1499938964844,273.89532470703125,271.3455505371094,275.8553466796875,273.9311828613281,291.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474381269887,1.1411171563224798e-08,0.0010474267182871,-0.0289407931268215,0.0,0.0,0.0,-0.0104698222130537,60.0,-12.744894981384276,-0.0,-7.480250729940965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7760009765625,0.0,0.0,9.827125177253038e-05,292.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.103271484375,0.0,0.0,0.0001034840461215,291.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.57525634765625,0.0,0.0,7.643323624506593e-05,291.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283447265625,0.0,0.0,0.0001034844972309,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621459960937,0.0,0.0,0.0004908837727271,292.09918212890625,294.1499938964844,273.8859558105469,271.34423828125,275.8370666503906,273.9222106933594,291.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470936540514,1.1370886454642461e-08,0.0010470822453498,-0.0288353580981493,0.0,0.0,0.0,-0.0104498509317636,60.0,-12.743642807006836,-0.0,-7.47533093203856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7528076171875,0.0,0.0,9.821671847021209e-05,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,0.0001034266169881,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546569824219,0.0,0.0,7.639081741217524e-05,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,0.0001034270680975,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.000490611360874,292.0971984863281,294.1499938964844,273.8670654296875,271.34161376953125,275.8007507324219,273.904052734375,291.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302895508435997e-08,0.0010465008672326,-0.0286574084311723,0.0,0.0,0.0,-0.0104161445051431,60.0,-12.742466926574709,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7528076171875,0.0,0.0,9.821671847021209e-05,292.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.101806640625,0.0,0.0,0.0001034266169881,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546569824219,0.0,0.0,7.639081741217524e-05,291.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.40966796875,0.0,0.0,0.0001034270680975,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.000490611360874,292.0971984863281,294.1499938964844,273.8670654296875,271.34161376953125,275.8007507324219,273.904052734375,291.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302895508435997e-08,0.0010465008672326,-0.0286574084311723,0.0,0.0,0.0,-0.0104161445051431,60.0,-12.742466926574709,-0.0,-7.467031082342147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298583984375,0.0,0.0,9.817670797929168e-05,292.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003112792969,0.0,0.0,0.0001033844891935,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342712402344,0.0,0.0,7.635969814145938e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,0.0001033849330269,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0004904114757664,292.0951232910156,294.1499938964844,273.8479919433594,271.3389587402344,275.7647705078125,273.8856506347656,291.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253003862066182e-08,0.0010460742050781,-0.0285268258303403,0.0,0.0,0.0,-0.0103914113715291,60.0,-12.743249893188477,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7298583984375,0.0,0.0,9.817670797929168e-05,292.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1003112792969,0.0,0.0,0.0001033844891935,291.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342712402344,0.0,0.0,7.635969814145938e-05,291.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3911437988281,0.0,0.0,0.0001033849330269,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.229248046875,0.0,0.0,0.0004904114757664,292.0951232910156,294.1499938964844,273.8479919433594,271.3389587402344,275.7647705078125,273.8856506347656,291.658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.1253003862066182e-08,0.0010460742050781,-0.0285268258303403,0.0,0.0,0.0,-0.0103914113715291,60.0,-12.743249893188477,-0.0,-7.460943862724889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7071228027344,0.0,0.0,9.815162047743796e-05,292.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0001033580774674,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140686035156,0.0,0.0,7.634018402313814e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,0.0001033585140248,292.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0004902862128801,292.093017578125,294.1499938964844,273.8287353515625,271.3362731933594,275.7290954589844,273.8670349121094,291.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221710671804884e-08,0.0010458065662533,-0.0284449197351932,0.0,0.0,0.0,-0.0103758974000811,60.0,-12.746088981628418,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7071228027344,0.0,0.0,9.815162047743796e-05,292.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,0.0001033580774674,291.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140686035156,0.0,0.0,7.634018402313814e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3728332519531,0.0,0.0,0.0001033585140248,292.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0004902862128801,292.093017578125,294.1499938964844,273.8287353515625,271.3362731933594,275.7290954589844,273.8670349121094,291.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221710671804884e-08,0.0010458065662533,-0.0284449197351932,0.0,0.0,0.0,-0.0103758974000811,60.0,-12.746088981628418,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68463134765625,0.0,0.0,9.81421981123276e-05,292.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.0001033481603371,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4941101074219,0.0,0.0,7.633285713382065e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,0.0001033485896186,292.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19696044921875,0.0,0.0,0.0004902391810901,292.0908508300781,294.1499938964844,273.8092956542969,271.33349609375,275.6937561035156,273.84814453125,291.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.12099352023165e-08,0.0010457058669999,-0.0284141022711992,0.0,0.0,0.0,-0.0103700598701834,60.0,-12.751041412353516,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.68463134765625,0.0,0.0,9.81421981123276e-05,292.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0971374511719,0.0,0.0,0.0001033481603371,291.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4941101074219,0.0,0.0,7.633285713382065e-05,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35467529296875,0.0,0.0,0.0001033485896186,292.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.19696044921875,0.0,0.0,0.0004902391810901,292.0908508300781,294.1499938964844,273.8092956542969,271.33349609375,275.6937561035156,273.84814453125,291.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.12099352023165e-08,0.0010457058669999,-0.0284141022711992,0.0,0.0,0.0,-0.0103700598701834,60.0,-12.751041412353516,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6734619140625,0.0,0.0,9.814374789129944e-05,292.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,0.0001033497901516,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.48419189453125,0.0,0.0,7.6334057666827e-05,291.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3456726074219,0.0,0.0,0.0001033502194331,292.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18896484375,0.0,0.0,0.000490246922709,292.0897216796875,294.1499938964844,273.7995300292969,271.3320617675781,275.6762084960937,273.8385925292969,291.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457333410158,1.1211842121383596e-08,0.0010457221651449,-0.0284190941601991,0.0,0.0,0.0,-0.0103710051625967,60.0,-12.754374504089355,-0.0,-7.455923878296744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6623840332031,0.0,0.0,9.814977966016158e-05,292.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0954895019531,0.0,0.0,0.0001033561493386,291.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4743347167969,0.0,0.0,7.633875065948814e-05,291.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3367004394531,0.0,0.0,0.0001033565713441,292.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1810302734375,0.0,0.0,0.0004902770742774,292.088623046875,294.1499938964844,273.7897033691406,271.33062744140625,275.6587219238281,273.8289794921875,291.6313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457974858582,1.1219343676316385e-08,0.0010457861935719,-0.0284387283027172,0.0,0.0,0.0,-0.0103747239336371,60.0,-12.758318901062012,-0.0,-7.456838346797667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64031982421875,0.0,0.0,9.817452519200742e-05,292.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,0.0001033822045428,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547119140625,0.0,0.0,7.635799556737766e-05,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0001033826265484,292.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0004904006491415,292.0863342285156,294.1499938964844,273.7699279785156,271.3276062011719,275.6239318847656,273.8096008300781,291.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250133269413707e-08,0.0010460495250299,-0.0285193137824535,0.0,0.0,0.0,-0.0103899873793125,60.0,-12.767784118652344,-0.0,-7.46059356515616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.64031982421875,0.0,0.0,9.817452519200742e-05,292.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09381103515625,0.0,0.0,0.0001033822045428,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547119140625,0.0,0.0,7.635799556737766e-05,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.31890869140625,0.0,0.0,0.0001033826265484,292.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0004904006491415,292.0863342285156,294.1499938964844,273.7699279785156,271.3276062011719,275.6239318847656,273.8096008300781,291.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250133269413707e-08,0.0010460495250299,-0.0285193137824535,0.0,0.0,0.0,-0.0103899873793125,60.0,-12.767784118652344,-0.0,-7.46059356515616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6184997558594,0.0,0.0,9.82190467766486e-05,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0920715332031,0.0,0.0,0.0001034290980896,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.435302734375,0.0,0.0,7.639262912562117e-05,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0001034295128192,292.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0004906231188215,292.083984375,294.1499938964844,273.75,271.324462890625,275.58941650390625,273.7899780273437,291.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305576919085073e-08,0.0010465234518051,-0.0286644250154495,0.0,0.0,0.0,-0.0104174725711345,60.0,-12.77981185913086,-0.0,-7.467358642543331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6184997558594,0.0,0.0,9.82190467766486e-05,292.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0920715332031,0.0,0.0,0.0001034290980896,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.435302734375,0.0,0.0,7.639262912562117e-05,291.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3012390136719,0.0,0.0,0.0001034295128192,292.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,0.0004906231188215,292.083984375,294.1499938964844,273.75,271.324462890625,275.58941650390625,273.7899780273437,291.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305576919085073e-08,0.0010465234518051,-0.0286644250154495,0.0,0.0,0.0,-0.0104174725711345,60.0,-12.77981185913086,-0.0,-7.467358642543331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
