time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766860,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59686279296875,0.0,0.0,9.828249312704428e-05,292.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,0.0001034959132084,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,7.644196739420295e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,0.000103496320662,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0004909400595352,292.08160400390625,294.1499938964844,273.7300109863281,271.3215026855469,275.5551452636719,273.7701110839844,291.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712233304977,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.794480323791504,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.59686279296875,0.0,0.0,9.828249312704428e-05,292.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0902709960937,0.0,0.0,0.0001034959132084,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4160461425781,0.0,0.0,7.644196739420295e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2837219238281,0.0,0.0,0.000103496320662,292.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,0.0004909400595352,292.08160400390625,294.1499938964844,273.7300109863281,271.3215026855469,275.5551452636719,273.7701110839844,291.6037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712233304977,0.0,0.0,0.0,-0.0104566421359777,60.0,-12.794480323791504,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754089355469,0.0,0.0,9.836289245868102e-05,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08843994140625,0.0,0.0,0.0001035805835272,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969421386719,0.0,0.0,7.650450424989685e-05,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001035809837048,292.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0004913416923955,292.0791320800781,294.1499938964844,273.7099914550781,271.3190002441406,275.5211181640625,273.7500915527344,291.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.811513900756836,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5754089355469,0.0,0.0,9.836289245868102e-05,292.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.08843994140625,0.0,0.0,0.0001035805835272,291.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3969421386719,0.0,0.0,7.650450424989685e-05,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,0.0001035809837048,292.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186218261719,0.0,0.0,0.0004913416923955,292.0791320800781,294.1499938964844,273.7099914550781,271.3190002441406,275.5211181640625,273.7500915527344,291.59454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.811513900756836,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.56475830078125,0.0,0.0,9.84094658633694e-05,292.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0001036296234815,291.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.387451171875,0.0,0.0,7.654072396690026e-05,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577209472656,0.0,0.0,0.0001036300236592,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,0.0004915742902085,292.077880859375,294.1499938964844,273.70001220703125,271.3179016113281,275.5041809082031,273.739990234375,291.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485628154128,1.1542740097070237e-08,0.001048551290296,-0.0292851328849792,0.0,0.0,0.0,-0.0105350436642766,60.0,-12.820900917053224,-0.0,-7.496329601508479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5541687011719,0.0,0.0,9.84600483207032e-05,292.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865478515625,0.0,0.0,0.0001036828907672,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3780212402344,0.0,0.0,7.658007234567776e-05,291.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0001036832909449,292.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033020019531,0.0,0.0,0.0004918269696645,292.0766296386719,294.1499938964844,273.69000244140625,271.3169250488281,275.4873046875,273.7298889160156,291.5853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491015855222,1.1605749250520604e-08,0.0010490899439901,-0.0294500365853309,0.0,0.0,0.0,-0.0105662792921066,60.0,-12.830808639526367,-0.0,-7.504036148020532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.54150390625,0.0,0.0,9.852628863882272e-05,292.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0853881835937,0.0,0.0,0.0001037526453728,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3667297363281,0.0,0.0,7.663158612558618e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388610839844,0.0,0.0,0.0001037530382745,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.0004921578802168,292.0750732421875,294.1499938964844,273.6780090332031,271.3158569335937,275.4671325683594,273.7177124023437,291.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498071787878,1.1688256584818646e-08,0.0010497954208403,-0.0296659655869007,0.0,0.0,0.0,-0.0106071811169385,60.0,-12.843419075012209,-0.0,-7.514132960295683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5330810546875,0.0,0.0,9.857376426225528e-05,292.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0846252441406,0.0,0.0,0.0001038026457536,291.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3592529296875,0.0,0.0,7.666851161047816e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2320251464844,0.0,0.0,0.0001038030386553,292.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,0.000492395076435,292.07403564453125,294.1499938964844,273.6700134277344,271.3152160644531,275.4537353515625,273.7095642089844,291.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747402162143317e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.85223388671875,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51220703125,0.0,0.0,9.870405483525246e-05,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,0.0001039398484863,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,7.676985114812851e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,0.000103940241388,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0004930458962917,292.0714111328125,294.1499938964844,273.6499938964844,271.3138732910156,275.4203796386719,273.6891784667969,291.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909705222024058e-08,0.0010516889160498,-0.0302454959601163,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.875873565673828,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51220703125,0.0,0.0,9.870405483525246e-05,292.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0826416015625,0.0,0.0,0.0001039398484863,291.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3406066894531,0.0,0.0,7.676985114812851e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2150573730469,0.0,0.0,0.000103940241388,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730285644531,0.0,0.0,0.0004930458962917,292.0714111328125,294.1499938964844,273.6499938964844,271.3138732910156,275.4203796386719,273.6891784667969,291.56695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909705222024058e-08,0.0010516889160498,-0.0302454959601163,0.0,0.0,0.0,-0.0107169626280665,60.0,-12.875873565673828,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.491455078125,0.0,0.0,9.885089821182191e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.0001040944844135,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,7.688406185479835e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,0.0001040948700392,292.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0004937794292345,292.0687255859375,294.1499938964844,273.6300048828125,271.31280517578125,275.38720703125,273.668701171875,291.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092634449345496e-08,0.0010532529558986,-0.0307241976261138,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.901697158813477,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.491455078125,0.0,0.0,9.885089821182191e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.0001040944844135,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221435546875,0.0,0.0,7.688406185479835e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982116699219,0.0,0.0,0.0001040948700392,292.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0004937794292345,292.0687255859375,294.1499938964844,273.6300048828125,271.31280517578125,275.38720703125,273.668701171875,291.5577697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092634449345496e-08,0.0010532529558986,-0.0307241976261138,0.0,0.0,0.0,-0.0108076473698019,60.0,-12.901697158813477,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,9.90143307717517e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784912109375,0.0,0.0,0.0001042665899149,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,7.701117283431813e-05,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0001042669755406,292.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0004945957916788,292.0659484863281,294.1499938964844,273.6099853515625,271.3119812011719,275.3542175292969,273.64813232421875,291.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085803851485,60.0,-12.929710388183594,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4709167480469,0.0,0.0,9.90143307717517e-05,292.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0784912109375,0.0,0.0,0.0001042665899149,291.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3038024902344,0.0,0.0,7.701117283431813e-05,291.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1814880371094,0.0,0.0,0.0001042669755406,292.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04315185546875,0.0,0.0,0.0004945957916788,292.0659484863281,294.1499938964844,273.6099853515625,271.3119812011719,275.3542175292969,273.64813232421875,291.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296233364850197e-08,0.0010549938306212,-0.0312569662928581,0.0,0.0,0.0,-0.0109085803851485,60.0,-12.929710388183594,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.460693359375,0.0,0.0,9.910236985888332e-05,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0774230957031,0.0,0.0,0.0001043593001668,291.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,7.707965414738283e-05,291.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731872558594,0.0,0.0,0.0001043596857925,292.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357360839844,0.0,0.0,0.0004950356087647,292.0645751953125,294.1499938964844,273.6000061035156,271.3116455078125,275.3377990722656,273.6378479003906,291.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559440124779,1.2405914517898964e-08,0.0010559316724538,-0.0315439626574516,0.0,0.0,0.0,-0.0109629528596997,60.0,-12.944571495056152,-0.0,-7.60224452278635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45050048828125,0.0,0.0,9.919441072270274e-05,292.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07635498046875,0.0,0.0,0.0001044562304741,291.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2855834960937,0.0,0.0,7.715123501839116e-05,291.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1648864746094,0.0,0.0,0.000104456601548,292.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0004954953910782,292.0631408691406,294.1499938964844,273.5899963378906,271.3113708496094,275.3214416503906,273.62750244140625,291.5393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569245787337,1.252057746370383e-08,0.0010569121222943,-0.0318439863622188,0.0,0.0,0.0,-0.0110197961330413,60.0,-12.959948539733888,-0.0,-7.616370112373262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,9.939116716850548e-05,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,0.0001046634206431,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,7.730427023489028e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.000104663791717,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,0.0004964782274328,292.0602722167969,294.1499938964844,273.57000732421875,271.3109130859375,275.288818359375,273.6068420410156,291.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.99234104156494,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,9.939116716850548e-05,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741577148437,0.0,0.0,0.0001046634206431,291.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674865722656,0.0,0.0,7.730427023489028e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.000104663791717,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136413574219,0.0,0.0,0.0004964782274328,292.0602722167969,294.1499938964844,273.57000732421875,271.3109130859375,275.288818359375,273.6068420410156,291.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853248894214,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.99234104156494,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41015625,0.0,0.0,9.960463648894802e-05,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,0.0001048882186296,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.747030031168833e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001048885897034,292.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.000497544533573,292.05731201171875,294.1499938964844,273.54998779296875,271.3105773925781,275.2563781738281,273.58612060546875,291.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.30316450963619e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731531262397,60.0,-13.026968002319336,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.41015625,0.0,0.0,9.960463648894802e-05,292.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,0.0001048882186296,291.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24951171875,0.0,0.0,7.747030031168833e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.0001048885897034,292.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9990234375,0.0,0.0,0.000497544533573,292.05731201171875,294.1499938964844,273.54998779296875,271.3105773925781,275.2563781738281,273.58612060546875,291.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.30316450963619e-08,0.0010612818878144,-0.0331811308860778,0.0,0.0,0.0,-0.0112731531262397,60.0,-13.026968002319336,-0.0,-7.67948762359083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,9.98348041321151e-05,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,0.0001051306026056,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,7.76493179728277e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0001051309664035,292.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844970703125,0.0,0.0,0.0004986943094991,292.0543212890625,294.1499938964844,273.5299987792969,271.3103332519531,275.22412109375,273.5653686523437,291.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-13.063817024230955,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,9.98348041321151e-05,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696105957031,0.0,0.0,0.0001051306026056,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.231689453125,0.0,0.0,7.76493179728277e-05,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156921386719,0.0,0.0,0.0001051309664035,292.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844970703125,0.0,0.0,0.0004986943094991,292.0543212890625,294.1499938964844,273.5299987792969,271.3103332519531,275.22412109375,273.5653686523437,291.51177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318396163697344e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-13.063817024230955,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,0.0001000815827865,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0001053904707077,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,7.784125773468986e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0001053908345056,292.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0004999270313419,292.0512390136719,294.1499938964844,273.510009765625,271.31011962890625,275.1919860839844,273.5445861816406,291.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-13.102880477905272,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.370361328125,0.0,0.0,0.0001000815827865,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0001053904707077,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,7.784125773468986e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0001053908345056,292.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97003173828125,0.0,0.0,0.0004999270313419,292.0512390136719,294.1499938964844,273.510009765625,271.31011962890625,275.1919860839844,273.5445861816406,291.5025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.3625845340925481e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-13.102880477905272,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,0.0001002112257992,292.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0660400390625,0.0,0.0,0.0001055269895005,291.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,7.794208795530722e-05,291.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914306640625,0.0,0.0,0.0001055273532983,292.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9628295898437,0.0,0.0,0.0005005745915696,292.0496826171875,294.1499938964844,273.5,271.3099975585937,275.1759948730469,273.5341796875,291.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677572572603,1.3787362362904789e-08,0.0010677435202524,-0.0351580493152141,0.0,0.0,0.0,-0.01164779253304,60.0,-13.123269081115724,-0.0,-7.773297738822293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35064697265625,0.0,0.0,0.0001003447978291,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648193359375,0.0,0.0,0.000105667655589,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963195800781,0.0,0.0,7.804598135408014e-05,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0001056680121109,292.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95562744140625,0.0,0.0,0.0005012418259866,292.048095703125,294.1499938964844,273.489990234375,271.30987548828125,275.1600036621094,273.52374267578125,291.49334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691804345697,1.3953780353404e-08,0.001069166464731,-0.0355933383107185,0.0,0.0,0.0,-0.0117302918806672,60.0,-13.144172668457031,-0.0,-7.79403208639451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,0.0001006241654977,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623474121094,0.0,0.0,0.0001059618443832,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,7.82632632763125e-05,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,0.0001059621936292,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413146972656,0.0,0.0,0.000502637354657,292.0448913574219,294.1499938964844,273.4700012207031,271.3096008300781,275.128173828125,273.5029296875,291.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036614239215,0.0,0.0,0.0,-0.0119028380140662,60.0,-13.187588691711426,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3310852050781,0.0,0.0,0.0001006241654977,292.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0623474121094,0.0,0.0,0.0001059618443832,291.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1788024902344,0.0,0.0,7.82632632763125e-05,291.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0673828125,0.0,0.0,0.0001059621936292,292.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9413146972656,0.0,0.0,0.000502637354657,292.0448913574219,294.1499938964844,273.4700012207031,271.3096008300781,275.128173828125,273.5029296875,291.4841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301837047980824e-08,0.0010721423896029,-0.0365036614239215,0.0,0.0,0.0,-0.0119028380140662,60.0,-13.187588691711426,-0.0,-7.83748674848539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001009192565106,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.000106272585981,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.849278335925192e-05,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.000106272935227,292.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92706298828125,0.0,0.0,0.000504111405462,292.0416259765625,294.1499938964844,273.45001220703125,271.3092346191406,275.0964660644531,273.4820556640625,291.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669488734853076e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-13.233156204223633,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116149902344,0.0,0.0,0.0001009192565106,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.059814453125,0.0,0.0,0.000106272585981,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.161376953125,0.0,0.0,7.849278335925192e-05,291.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05145263671875,0.0,0.0,0.000106272935227,292.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92706298828125,0.0,0.0,0.000504111405462,292.0416259765625,294.1499938964844,273.45001220703125,271.3092346191406,275.0964660644531,273.4820556640625,291.474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669488734853076e-08,0.0010752859525382,-0.0374651327729225,0.0,0.0,0.0,-0.0120850969105958,60.0,-13.233156204223633,-0.0,-7.883518549078873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,0.0001012294669635,292.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,0.00010659925465,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,7.873405411373824e-05,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.000106599603896,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,0.0005056610098108,292.0382995605469,294.1499938964844,273.42999267578125,271.3087158203125,275.0649108886719,273.4612121582031,291.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-13.280794143676758,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.29229736328125,0.0,0.0,0.0001012294669635,292.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572509765625,0.0,0.0,0.00010659925465,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440734863281,0.0,0.0,7.873405411373824e-05,291.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0355834960937,0.0,0.0,0.000106599603896,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,0.0005056610098108,292.0382995605469,294.1499938964844,273.42999267578125,271.3087158203125,275.0649108886719,273.4612121582031,291.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055981350542424e-08,0.0010785905178636,-0.0384757705032825,0.0,0.0,0.0,-0.0122766969725489,60.0,-13.280794143676758,-0.0,-7.932054302273175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.000101553989225,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545959472656,0.0,0.0,0.0001069409991032,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,7.898646435933188e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,0.0001069413410732,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,0.0005072820349596,292.0348815917969,294.1499938964844,273.4100036621094,271.3080444335937,275.033447265625,273.4403381347656,291.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329184830188,0.0,0.0,0.0,-0.0124771380797028,60.0,-13.330410957336426,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2730712890625,0.0,0.0,0.000101553989225,292.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545959472656,0.0,0.0,0.0001069409991032,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268310546875,0.0,0.0,7.898646435933188e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0198059082031,0.0,0.0,0.0001069413410732,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89874267578125,0.0,0.0,0.0005072820349596,292.0348815917969,294.1499938964844,273.4100036621094,271.3080444335937,275.033447265625,273.4403381347656,291.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460308588899352e-08,0.0010820475872606,-0.0395329184830188,0.0,0.0,0.0,-0.0124771380797028,60.0,-13.330410957336426,-0.0,-7.982989558286135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635192871094,0.0,0.0,0.0001017213435261,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0532531738281,0.0,0.0,0.0001071172373485,291.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182556152344,0.0,0.0,7.9116623965092e-05,291.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.011962890625,0.0,0.0,0.0001071175720426,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8916931152344,0.0,0.0,0.0005081180133856,292.0331420898437,294.1499938964844,273.3999938964844,271.3076171875,275.01776123046875,273.429931640625,291.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838460875675,1.5668820907421832e-08,0.0010838304879143,-0.0400780402123928,0.0,0.0,0.0,-0.0125805055722594,60.0,-13.355950355529783,-0.0,-8.009320140445197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25396728515625,0.0,0.0,0.0001018917755573,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518798828125,0.0,0.0,0.000107296713395,291.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10968017578125,0.0,0.0,7.924918463686481e-05,291.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0041198730469,0.0,0.0,0.000107297048089,292.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8846740722656,0.0,0.0,0.0005089694168418,292.0314025878906,294.1499938964844,273.3900146484375,271.30712890625,275.0021057128906,273.41949462890625,291.4470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856619337573,1.5881170156717417e-08,0.0010856461012735,-0.0406331568956375,0.0,0.0,0.0,-0.0126857757568359,60.0,-13.381913185119627,-0.0,-8.036180076942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,0.0001022415017359,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001076649932656,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,7.952119631227106e-05,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0001076653279596,292.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87066650390625,0.0,0.0,0.0005107163451611,292.0278625488281,294.1499938964844,273.3699951171875,271.30596923828125,274.97088623046875,273.3986511230469,291.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-13.435076713562012,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2349548339844,0.0,0.0,0.0001022415017359,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0491027832031,0.0,0.0,0.0001076649932656,291.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926208496094,0.0,0.0,7.952119631227106e-05,291.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9884948730469,0.0,0.0,0.0001076653279596,292.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87066650390625,0.0,0.0,0.0005107163451611,292.0278625488281,294.1499938964844,273.3699951171875,271.30596923828125,274.97088623046875,273.3986511230469,291.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089388038963,1.631690338399494e-08,0.0010893716244027,-0.0417721234261989,0.0,0.0,0.0,-0.0129017857834696,60.0,-13.435076713562012,-0.0,-8.091436143331522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.216064453125,0.0,0.0,0.0001026015379466,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,0.000108044128865,291.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,7.980122609296814e-05,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.000108044463559,292.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.856689453125,0.0,0.0,0.0005125148454681,292.02423095703125,294.1499938964844,273.3500061035156,271.3045349121094,274.9397888183594,273.3778381347656,291.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765486776648686e-08,0.0010932071600109,-0.0429445095360279,0.0,0.0,0.0,-0.0131241660565137,60.0,-13.489775657653809,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
