time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769200,291.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.216064453125,0.0,0.0,0.0001026015379466,292.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0462951660156,0.0,0.0,0.000108044128865,291.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,7.980122609296814e-05,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729309082031,0.0,0.0,0.000108044463559,292.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.856689453125,0.0,0.0,0.0005125148454681,292.02423095703125,294.1499938964844,273.3500061035156,271.3045349121094,274.9397888183594,273.3778381347656,291.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.6765486776648686e-08,0.0010932071600109,-0.0429445095360279,0.0,0.0,0.0,-0.0131241660565137,60.0,-13.489775657653809,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,0.0001029699124046,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0001084320465452,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,8.008773147594184e-05,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574279785156,0.0,0.0,0.0001084323739632,292.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427734375,0.0,0.0,0.0005143549060449,292.0205383300781,294.1499938964844,273.3299865722656,271.302734375,274.9087829589844,273.3570251464844,291.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224456527742404e-08,0.0010971314040943,-0.0441438630223274,0.0,0.0,0.0,-0.0133516956120729,60.0,-13.545761108398438,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,0.0001029699124046,292.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0433959960937,0.0,0.0,0.0001084320465452,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05877685546875,0.0,0.0,8.008773147594184e-05,291.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574279785156,0.0,0.0,0.0001084323739632,292.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8427734375,0.0,0.0,0.0005143549060449,292.0205383300781,294.1499938964844,273.3299865722656,271.302734375,274.9087829589844,273.3570251464844,291.41912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097148633562,1.7224456527742404e-08,0.0010971314040943,-0.0441438630223274,0.0,0.0,0.0,-0.0133516956120729,60.0,-13.545761108398438,-0.0,-8.20713168536713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0001033442749758,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404357910156,0.0,0.0,0.0001088262652046,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,8.037890074774623e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,0.0001088265926227,292.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82891845703125,0.0,0.0,0.000516224943567,292.01678466796875,294.1499938964844,273.3099975585937,271.3005676269531,274.8778686523437,273.33624267578125,291.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690892306632122e-08,0.0011011194437742,-0.0453625358641147,0.0,0.0,0.0,-0.013582925312221,60.0,-13.602747917175291,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785583496094,0.0,0.0,0.0001033442749758,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404357910156,0.0,0.0,0.0001088262652046,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419616699219,0.0,0.0,8.037890074774623e-05,291.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,0.0001088265926227,292.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82891845703125,0.0,0.0,0.000516224943567,292.01678466796875,294.1499938964844,273.3099975585937,271.3005676269531,274.8778686523437,273.33624267578125,291.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690892306632122e-08,0.0011011194437742,-0.0453625358641147,0.0,0.0,0.0,-0.013582925312221,60.0,-13.602747917175291,-0.0,-8.266911777354835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001035328677971,292.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0389404296875,0.0,0.0,0.0001090248697437,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0335693359375,0.0,0.0,8.052559132920578e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9342956542969,0.0,0.0,0.0001090251898858,292.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.0005171670345589,292.0148620605469,294.1499938964844,273.29998779296875,271.2993469238281,274.8624572753906,273.32586669921875,291.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031464673578,1.7925875894775345e-08,0.0011031285393983,-0.0459764041006565,0.0,0.0,0.0,-0.0136994160711765,60.0,-13.63152313232422,-0.0,-8.297110554167375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1599426269531,0.0,0.0,0.0001037218899,292.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03741455078125,0.0,0.0,0.0001092239181161,291.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,8.067260932875797e-05,291.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9266357421875,0.0,0.0,0.0001092242382583,292.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150939941406,0.0,0.0,0.0005181112210266,292.012939453125,294.1499938964844,273.2900085449219,271.2980041503906,274.8470764160156,273.31549072265625,291.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051604524254,1.8161390613613548e-08,0.0011051422916352,-0.046591617166996,0.0,0.0,0.0,-0.0138161703944206,60.0,-13.66041374206543,-0.0,-8.327432965415937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001040996066876,292.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,0.000109621680167,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.008544921875,0.0,0.0,8.096639066934586e-05,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,0.0001096220003091,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80133056640625,0.0,0.0,0.0005199980223551,292.009033203125,294.1499938964844,273.2699890136719,271.2949523925781,274.8163757324219,273.2947998046875,291.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201681828741e-08,0.0011091661872342,-0.0478208288550376,0.0,0.0,0.0,-0.0140494778752326,60.0,-13.718345642089844,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14141845703125,0.0,0.0,0.0001040996066876,292.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343322753906,0.0,0.0,0.000109621680167,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.008544921875,0.0,0.0,8.096639066934586e-05,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,0.0001096220003091,292.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80133056640625,0.0,0.0,0.0005199980223551,292.009033203125,294.1499938964844,273.2699890136719,271.2949523925781,274.8163757324219,273.2947998046875,291.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091848136857,1.863201681828741e-08,0.0011091661872342,-0.0478208288550376,0.0,0.0,0.0,-0.0140494778752326,60.0,-13.718345642089844,-0.0,-8.388190764208049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001044738892232,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,0.000110015811515,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919738769531,0.0,0.0,8.125749445753172e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,0.0001100161316571,292.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78759765625,0.0,0.0,0.0005218676524236,292.0050354003906,294.1499938964844,273.25,271.2914123535156,274.7857666015625,273.27410888671875,291.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.909835845026464e-08,0.0011131534120067,-0.0490386374294757,0.0,0.0,0.0,-0.014280661009252,60.0,-13.776129722595217,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.0001044738892232,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0311889648437,0.0,0.0,0.000110015811515,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919738769531,0.0,0.0,8.125749445753172e-05,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89605712890625,0.0,0.0,0.0001100161316571,292.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78759765625,0.0,0.0,0.0005218676524236,292.0050354003906,294.1499938964844,273.25,271.2914123535156,274.7857666015625,273.27410888671875,291.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.909835845026464e-08,0.0011131534120067,-0.0490386374294757,0.0,0.0,0.0,-0.014280661009252,60.0,-13.776129722595217,-0.0,-8.448612476286146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,0.00010484077211,292.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,0.0001104021575883,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,8.154284296324477e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,0.0001104024704545,292.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0005237003206275,292.0009765625,294.1499938964844,273.2300109863281,271.287353515625,274.7552795410156,273.25347900390625,291.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.83326244354248,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10467529296875,0.0,0.0,0.00010484077211,292.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0279846191406,0.0,0.0,0.0001104021575883,291.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9754333496094,0.0,0.0,8.154284296324477e-05,291.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808898925781,0.0,0.0,0.0001104024704545,292.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738952636719,0.0,0.0,0.0005237003206275,292.0009765625,294.1499938964844,273.2300109863281,271.287353515625,274.7552795410156,273.25347900390625,291.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555482566602226e-08,0.0011170618236064,-0.0502321682870388,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.83326244354248,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.0001051959188771,292.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,0.0001107761490857,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590148925781,0.0,0.0,8.181906741810963e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8657531738281,0.0,0.0,0.0001107764546759,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76025390625,0.0,0.0,0.0005254743737168,291.9968566894531,294.1499938964844,273.2099914550781,271.2826843261719,274.7248840332031,273.2328796386719,291.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208652285858,1.9997989042508383e-08,0.0011208452051505,-0.0513873286545276,0.0,0.0,0.0,-0.0147266425192356,60.0,-13.889196395874023,-0.0,-8.565785947212134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,0.0001051959188771,292.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02471923828125,0.0,0.0,0.0001107761490857,291.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590148925781,0.0,0.0,8.181906741810963e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8657531738281,0.0,0.0,0.0001107764546759,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76025390625,0.0,0.0,0.0005254743737168,291.9968566894531,294.1499938964844,273.2099914550781,271.2826843261719,274.7248840332031,273.2328796386719,291.3627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208652285858,1.9997989042508383e-08,0.0011208452051505,-0.0513873286545276,0.0,0.0,0.0,-0.0147266425192356,60.0,-13.889196395874023,-0.0,-8.565785947212134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0773620605469,0.0,0.0,0.0001053676460287,292.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0230407714844,0.0,0.0,0.0001109569930122,291.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508056640625,0.0,0.0,8.19526394479908e-05,291.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.85821533203125,0.0,0.0,0.0001109572986024,292.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7534484863281,0.0,0.0,0.0005263321800157,291.9947814941406,294.1499938964844,273.20001220703125,271.2801513671875,274.709716796875,273.2226257324219,291.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001122694928199,2.0211963658312012e-08,0.0011226747883483,-0.0519458390772342,0.0,0.0,0.0,-0.0148327182978391,60.0,-13.916511535644531,-0.0,-8.593774225573726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,0.0001055346510838,292.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213623046875,0.0,0.0,0.0001111328529077,291.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.942626953125,0.0,0.0,8.208252984331921e-05,291.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,0.0001111331584979,292.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466735839844,0.0,0.0,0.0005271664122119,291.9926452636719,294.1499938964844,273.19000244140625,271.2774353027344,274.694580078125,273.2123413085937,291.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244742199778,2.042004432212252e-08,0.0011244538472965,-0.0524889193475246,0.0,0.0,0.0,-0.0149358715862035,60.0,-13.943303108215332,-0.0,-8.621034908173898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001058519992511,292.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001114670376409,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,8.232935942942277e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,0.0001114673432311,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331237792969,0.0,0.0,0.0005287516396492,291.9883728027344,294.1499938964844,273.1700134277344,271.2715148925781,274.6644287109375,273.1918640136719,291.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278553865849,2.08154560255025e-08,0.0011278346646577,-0.0535207949578762,0.0,0.0,0.0,-0.0151318926364183,60.0,-13.995027542114258,-0.0,-8.672956397504097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0502624511719,0.0,0.0,0.0001058519992511,292.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179748535156,0.0,0.0,0.0001114670376409,291.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263610839844,0.0,0.0,8.232935942942277e-05,291.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.835693359375,0.0,0.0,0.0001114673432311,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7331237792969,0.0,0.0,0.0005287516396492,291.9883728027344,294.1499938964844,273.1700134277344,271.2715148925781,274.6644287109375,273.1918640136719,291.3436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278553865849,2.08154560255025e-08,0.0011278346646577,-0.0535207949578762,0.0,0.0,0.0,-0.0151318926364183,60.0,-13.995027542114258,-0.0,-8.672956397504097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,0.0001061427319655,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001117731953854,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91015625,0.0,0.0,8.255548164015636e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8207702636719,0.0,0.0,0.0001117735009756,292.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196350097656,0.0,0.0,0.000530203920789,291.9840393066406,294.1499938964844,273.1499938964844,271.2649230957031,274.6343688964844,273.1714172363281,291.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309529654681,2.117770137033404e-08,0.0011309318942949,-0.0544659718871116,0.0,0.0,0.0,-0.0153114721179008,60.0,-14.04361343383789,-0.0,-8.72066010515482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,0.0001061427319655,292.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0144958496094,0.0,0.0,0.0001117731953854,291.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91015625,0.0,0.0,8.255548164015636e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8207702636719,0.0,0.0,0.0001117735009756,292.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7196350097656,0.0,0.0,0.000530203920789,291.9840393066406,294.1499938964844,273.1499938964844,271.2649230957031,274.6343688964844,273.1714172363281,291.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309529654681,2.117770137033404e-08,0.0011309318942949,-0.0544659718871116,0.0,0.0,0.0,-0.0153114721179008,60.0,-14.04361343383789,-0.0,-8.72066010515482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001063991367118,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.0001120432061725,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940124511719,0.0,0.0,8.275490836240351e-05,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,0.0001120435044867,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0005314847221598,291.9796142578125,294.1499938964844,273.1300048828125,271.2578125,274.6044311523437,273.1510314941406,291.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717381882965e-08,0.0011336633469909,-0.0552994273602962,0.0,0.0,0.0,-0.0154698463156819,60.0,-14.088294982910156,-0.0,-8.762839343035014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01446533203125,0.0,0.0,0.0001063991367118,292.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0109558105469,0.0,0.0,0.0001120432061725,291.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8940124511719,0.0,0.0,8.275490836240351e-05,291.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8058776855469,0.0,0.0,0.0001120435044867,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7061767578125,0.0,0.0,0.0005314847221598,291.9796142578125,294.1499938964844,273.1300048828125,271.2578125,274.6044311523437,273.1510314941406,291.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717381882965e-08,0.0011336633469909,-0.0552994273602962,0.0,0.0,0.0,-0.0154698463156819,60.0,-14.088294982910156,-0.0,-8.762839343035014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967346191406,0.0,0.0,0.0001066156837623,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00738525390625,0.0,0.0,0.0001122712419601,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87799072265625,0.0,0.0,8.292333222925663e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,0.0001122715329984,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,0.0005325664533302,291.9751281738281,294.1499938964844,273.1099853515625,271.2504272460937,274.5746154785156,273.1307067871094,291.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032241046428,0.0,0.0,0.0,-0.015603601001203,60.0,-14.128043174743652,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967346191406,0.0,0.0,0.0001066156837623,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00738525390625,0.0,0.0,0.0001122712419601,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87799072265625,0.0,0.0,8.292333222925663e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7911071777344,0.0,0.0,0.0001122715329984,292.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6927795410156,0.0,0.0,0.0005325664533302,291.9751281738281,294.1499938964844,273.1099853515625,271.2504272460937,274.5746154785156,273.1307067871094,291.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.1766981106452483e-08,0.0011359702330082,-0.0560032241046428,0.0,0.0,0.0,-0.015603601001203,60.0,-14.128043174743652,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9879150390625,0.0,0.0,0.0001067086268449,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,0.0001123691181419,291.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8699951171875,0.0,0.0,8.299561886815354e-05,291.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7837219238281,0.0,0.0,0.0001123694091802,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861267089844,0.0,0.0,0.0005330307176336,291.9728698730469,294.1499938964844,273.1000061035156,271.2466125488281,274.55975341796875,273.1205444335937,291.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369823478162,2.1882781808812985e-08,0.0011369604617357,-0.0563052706420421,0.0,0.0,0.0,-0.0156610086560249,60.0,-14.145920753479004,-0.0,-8.813885443714754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790954589844,0.0,0.0,0.0001067911944119,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00372314453125,0.0,0.0,0.0001124560658354,291.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620300292969,0.0,0.0,8.305983647005633e-05,291.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7763671875,0.0,0.0,0.0001124563568737,292.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6794738769531,0.0,0.0,0.0005334431771188,291.9705810546875,294.1499938964844,273.0899963378906,271.2427673339844,274.5449523925781,273.1104431152344,291.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378619819879,2.1985650633382647e-08,0.0011378399794921,-0.0565735697746276,0.0,0.0,0.0,-0.0157120041549205,60.0,-14.162419319152832,-0.0,-8.827527864241348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0001069249119609,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000305175781,0.0,0.0,0.0001125968774431,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.84619140625,0.0,0.0,8.316383900819346e-05,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,0.0001125971684814,292.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0005341111100278,291.9659729003906,294.1499938964844,273.07000732421875,271.23486328125,274.51544189453125,273.0902099609375,291.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-14.19135570526123,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0001069249119609,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000305175781,0.0,0.0,0.0001125968774431,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.84619140625,0.0,0.0,8.316383900819346e-05,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,0.0001125971684814,292.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,0.0005341111100278,291.9659729003906,294.1499938964844,273.07000732421875,271.23486328125,274.51544189453125,273.0902099609375,291.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-14.19135570526123,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0001070166326826,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962463378906,0.0,0.0,0.0001126934730564,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,8.323517977260053e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,0.0001126937568187,292.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,0.0005345693207345,291.9613037109375,294.1499938964844,273.04998779296875,271.22674560546875,274.486083984375,273.070068359375,291.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.22665139659739e-08,0.001140241511166,-0.0573060512542724,0.0,0.0,0.0,-0.0158512387424707,60.0,-14.214702606201172,-0.0,-8.86482993678328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442138671875,0.0,0.0,0.0001070166326826,292.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962463378906,0.0,0.0,0.0001126934730564,291.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,8.323517977260053e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471923828125,0.0,0.0,0.0001126937568187,292.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65301513671875,0.0,0.0,0.0005345693207345,291.9613037109375,294.1499938964844,273.04998779296875,271.22674560546875,274.486083984375,273.070068359375,291.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.22665139659739e-08,0.001140241511166,-0.0573060512542724,0.0,0.0,0.0,-0.0158512387424707,60.0,-14.214702606201172,-0.0,-8.86482993678328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001070667058229,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.992431640625,0.0,0.0,0.0001127462019212,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148193359375,0.0,0.0,8.327412797370926e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73272705078125,0.0,0.0,0.0001127464784076,292.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0005348194390535,291.9565734863281,294.1499938964844,273.0299987792969,271.2184143066406,274.4569091796875,273.0499572753906,291.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-14.23247528076172,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9269714355469,0.0,0.0,0.0001070667058229,292.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.992431640625,0.0,0.0,0.0001127462019212,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148193359375,0.0,0.0,8.327412797370926e-05,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.73272705078125,0.0,0.0,0.0001127464784076,292.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,0.0005348194390535,291.9565734863281,294.1499938964844,273.0299987792969,271.2184143066406,274.4569091796875,273.0499572753906,291.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407971614971,2.2328874749177885e-08,0.0011407748097553,-0.0574686750769615,0.0,0.0,0.0,-0.0158821549266576,60.0,-14.23247528076172,-0.0,-8.87312268105234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90985107421875,0.0,0.0,0.0001070760699803,292.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9885559082031,0.0,0.0,0.0001127560681197,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992858886719,0.0,0.0,8.328141120728105e-05,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.0001127563373302,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0005348662380129,291.9517517089844,294.1499938964844,273.010009765625,271.2098999023437,274.42791748046875,273.0298767089844,291.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340515215546475e-08,0.0011408744612708,-0.0574990287423133,0.0,0.0,0.0,-0.0158879254013299,60.0,-14.244742393493652,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90985107421875,0.0,0.0,0.0001070760699803,292.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9885559082031,0.0,0.0,0.0001127560681197,291.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7992858886719,0.0,0.0,8.328141120728105e-05,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183837890625,0.0,0.0,0.0001127563373302,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,0.0005348662380129,291.9517517089844,294.1499938964844,273.010009765625,271.2098999023437,274.42791748046875,273.0298767089844,291.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340515215546475e-08,0.0011408744612708,-0.0574990287423133,0.0,0.0,0.0,-0.0158879254013299,60.0,-14.244742393493652,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9013671875,0.0,0.0,0.0001070658690878,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866027832031,0.0,0.0,0.0001127453215303,291.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79156494140625,0.0,0.0,8.327347313752398e-05,291.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7112121582031,0.0,0.0,0.0001127455907408,292.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6203308105469,0.0,0.0,0.0005348152481019,291.9493408203125,294.1499938964844,273.0,271.20556640625,274.4134826660156,273.0198669433594,291.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407879646867,2.2327785842435333e-08,0.0011407657293602,-0.0574658326804637,0.0,0.0,0.0,-0.0158816166222095,60.0,-14.248787879943848,-0.0,-8.872978440876977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89288330078125,0.0,0.0,0.0001070460784831,292.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,0.0001127244831877,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78387451171875,0.0,0.0,8.325807721121237e-05,291.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7041015625,0.0,0.0,0.0001127247523982,292.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6138610839844,0.0,0.0,0.0005347164114937,291.9468994140625,294.1499938964844,272.989990234375,271.2012023925781,274.39910888671875,273.0098876953125,291.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405771365389,2.2303110469579224e-08,0.0011405547847971,-0.0574014894664287,0.0,0.0,0.0,-0.0158693846315145,60.0,-14.251546859741213,-0.0,-8.869696443980501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001069792269845,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806213378906,0.0,0.0,0.0001126540955738,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,8.320608321810141e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68994140625,0.0,0.0,0.0001126543575082,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009826660156,0.0,0.0,0.0005343825323507,291.9419860839844,294.1499938964844,272.9700012207031,271.1923828125,274.3704833984375,272.9898986816406,291.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.22197833465998e-08,0.0011398424394428,-0.0571841858327388,0.0,0.0,0.0,-0.01582807675004,60.0,-14.253424644470217,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.87603759765625,0.0,0.0,0.0001069792269845,292.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806213378906,0.0,0.0,0.0001126540955738,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685852050781,0.0,0.0,8.320608321810141e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68994140625,0.0,0.0,0.0001126543575082,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009826660156,0.0,0.0,0.0005343825323507,291.9419860839844,294.1499938964844,272.9700012207031,271.1923828125,274.3704833984375,272.9898986816406,291.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398646747693,2.22197833465998e-08,0.0011398424394428,-0.0571841858327388,0.0,0.0,0.0,-0.01582807675004,60.0,-14.253424644470217,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
