time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771540,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.0001068776327883,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,0.000112547109893,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75341796875,0.0,0.0,8.312706631841138e-05,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.0001125473718275,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881652832031,0.0,0.0,0.0005338750197552,291.9370422363281,294.1499938964844,272.95001220703125,271.1833801269531,274.3420715332031,272.9700012207031,291.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315930201684e-08,0.0011387600097805,-0.0568539574742317,0.0,0.0,0.0,-0.0157653037458658,60.0,-14.250370025634766,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8593444824219,0.0,0.0,0.0001068776327883,292.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765930175781,0.0,0.0,0.000112547109893,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75341796875,0.0,0.0,8.312706631841138e-05,291.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6758728027344,0.0,0.0,0.0001125473718275,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5881652832031,0.0,0.0,0.0005338750197552,291.9370422363281,294.1499938964844,272.95001220703125,271.1833801269531,274.3420715332031,272.9700012207031,291.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387821286916,2.209315930201684e-08,0.0011387600097805,-0.0568539574742317,0.0,0.0,0.0,-0.0157653037458658,60.0,-14.250370025634766,-0.0,-8.841796983460881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428039550781,0.0,0.0,0.0001067434350261,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,0.0001124057962442,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,8.302269270643592e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66192626953125,0.0,0.0,0.0001124060581787,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0005332047003321,291.9320068359375,294.1499938964844,272.92999267578125,271.1742858886719,274.3138732910156,272.9501037597656,291.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-14.242789268493652,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8428039550781,0.0,0.0,0.0001067434350261,292.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,0.0001124057962442,291.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,8.302269270643592e-05,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66192626953125,0.0,0.0,0.0001124060581787,292.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.575439453125,0.0,0.0,0.0005332047003321,291.9320068359375,294.1499938964844,272.92999267578125,271.1742858886719,274.3138732910156,272.9501037597656,291.2272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177595078945,0.0,0.0,0.0,-0.0156823936849832,60.0,-14.242789268493652,-0.0,-8.81960389165215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.826416015625,0.0,0.0,0.000106577623228,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,0.0001122311878134,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72344970703125,0.0,0.0,8.289372635772452e-05,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,0.0001122314424719,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628356933594,0.0,0.0,0.0005323764635249,291.92694091796875,294.1499938964844,272.9100036621094,271.16510009765625,274.2858581542969,272.9302673339844,291.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355851311236,2.1719259279961992e-08,0.0011355634778738,-0.05587874725461,0.0,0.0,0.0,-0.0155799491330981,60.0,-14.230871200561523,-0.0,-8.792220285158694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.826416015625,0.0,0.0,0.000106577623228,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9683837890625,0.0,0.0,0.0001122311878134,291.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72344970703125,0.0,0.0,8.289372635772452e-05,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,0.0001122314424719,292.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5628356933594,0.0,0.0,0.0005323764635249,291.92694091796875,294.1499938964844,272.9100036621094,271.16510009765625,274.2858581542969,272.9302673339844,291.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355851311236,2.1719259279961992e-08,0.0011355634778738,-0.05587874725461,0.0,0.0,0.0,-0.0155799491330981,60.0,-14.230871200561523,-0.0,-8.792220285158694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182983398437,0.0,0.0,0.0001064827156369,292.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96630859375,0.0,0.0,0.0001121312525356,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7160339355469,0.0,0.0,8.281991176772863e-05,291.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412048339844,0.0,0.0,0.0001121315071941,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5565490722656,0.0,0.0,0.0005319023621268,291.9244079589844,294.1499938964844,272.8999938964844,271.16046142578125,274.2719421386719,272.9203491210937,291.2124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345739476382,2.1600989441594723e-08,0.0011345522943884,-0.0555702410638332,0.0,0.0,0.0,-0.0155213186517357,60.0,-14.223248481750488,-0.0,-8.776567739232632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8101806640625,0.0,0.0,0.0001063820091076,292.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0001120251981774,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,8.274157880805433e-05,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63433837890625,0.0,0.0,0.0001120254528359,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.55029296875,0.0,0.0,0.0005313993315212,291.9218444824219,294.1499938964844,272.8900146484375,271.15582275390625,274.258056640625,272.91046142578125,291.2074890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548272546373e-08,0.0011334794107824,-0.0552428402006626,0.0,0.0,0.0,-0.015459100715816,60.0,-14.214804649353027,-0.0,-8.759971592553485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940979003906,0.0,0.0,0.0001061589573509,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,0.0001117903229896,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,8.256809815065935e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207275390625,0.0,0.0,0.0001117905703722,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378723144531,0.0,0.0,0.0005302851786836,291.91668701171875,294.1499938964844,272.8699951171875,271.146484375,274.2304992675781,272.89068603515625,291.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311239795759,2.1197516630877544e-08,0.0011311027919873,-0.0545176677405834,0.0,0.0,0.0,-0.0153213022276759,60.0,-14.194852828979492,-0.0,-8.72327277079421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940979003906,0.0,0.0,0.0001061589573509,292.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,0.0001117903229896,291.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,8.256809815065935e-05,291.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6207275390625,0.0,0.0,0.0001117905703722,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378723144531,0.0,0.0,0.0005302851786836,291.91668701171875,294.1499938964844,272.8699951171875,271.146484375,274.2304992675781,272.89068603515625,291.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311239795759,2.1197516630877544e-08,0.0011311027919873,-0.0545176677405834,0.0,0.0,0.0,-0.0153213022276759,60.0,-14.194852828979492,-0.0,-8.72327277079421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,0.0001059140849974,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,0.0001115324557758,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.679443359375,0.0,0.0,8.237763540819287e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0001115327031584,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,0.0005290619446896,291.9114990234375,294.1499938964844,272.8500061035156,271.1370849609375,274.203125,272.8709716796875,291.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285147629678,2.0892356289436972e-08,0.0011284938082098,-0.0537214577198028,0.0,0.0,0.0,-0.0151700237765908,60.0,-14.171804428100586,-0.0,-8.683072394433111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77813720703125,0.0,0.0,0.0001059140849974,292.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.95574951171875,0.0,0.0,0.0001115324557758,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.679443359375,0.0,0.0,8.237763540819287e-05,291.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0001115327031584,292.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,0.0005290619446896,291.9114990234375,294.1499938964844,272.8500061035156,271.1370849609375,274.203125,272.8709716796875,291.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285147629678,2.0892356289436972e-08,0.0011284938082098,-0.0537214577198028,0.0,0.0,0.0,-0.0151700237765908,60.0,-14.171804428100586,-0.0,-8.683072394433111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,0.0001056500332197,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.0001112544050556,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650390625,0.0,0.0,8.217226422857493e-05,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938415527344,0.0,0.0,0.0001112546451622,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0005277430173009,291.90625,294.1499938964844,272.8299865722656,271.1276550292969,274.17596435546875,272.8512878417969,291.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257011210545,2.0563305724863312e-08,0.0011256805155426,-0.0528627969324588,0.0,0.0,0.0,-0.0150069016963243,60.0,-14.145537376403809,-0.0,-8.639828052992018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7623596191406,0.0,0.0,0.0001056500332197,292.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.0001112544050556,291.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650390625,0.0,0.0,8.217226422857493e-05,291.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5938415527344,0.0,0.0,0.0001112546451622,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51324462890625,0.0,0.0,0.0005277430173009,291.90625,294.1499938964844,272.8299865722656,271.1276550292969,274.17596435546875,272.8512878417969,291.1776733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257011210545,2.0563305724863312e-08,0.0011256805155426,-0.0528627969324588,0.0,0.0,0.0,-0.0150069016963243,60.0,-14.145537376403809,-0.0,-8.639828052992018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467346191406,0.0,0.0,0.0001053729065461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471130371094,0.0,0.0,0.0001109625809476,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507568359375,0.0,0.0,8.195672126021236e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805358886719,0.0,0.0,0.0001109628137783,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,0.0005263587227091,291.9009704589844,294.1499938964844,272.8099975585937,271.11822509765625,274.1490478515625,272.8316345214844,291.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227482464164,2.0217965968072352e-08,0.0011227279901504,-0.0519615039229393,0.0,0.0,0.0,-0.0148357031866908,60.0,-14.117291450500488,-0.0,-8.59455937529674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7467346191406,0.0,0.0,0.0001053729065461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471130371094,0.0,0.0,0.0001109625809476,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6507568359375,0.0,0.0,8.195672126021236e-05,291.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805358886719,0.0,0.0,0.0001109628137783,292.1211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5010986328125,0.0,0.0,0.0005263587227091,291.9009704589844,294.1499938964844,272.8099975585937,271.11822509765625,274.1490478515625,272.8316345214844,291.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227482464164,2.0217965968072352e-08,0.0011227279901504,-0.0519615039229393,0.0,0.0,0.0,-0.0148357031866908,60.0,-14.117291450500488,-0.0,-8.59455937529674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7389831542969,0.0,0.0,0.0001052297375281,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449157714844,0.0,0.0,0.0001108118158299,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6436767578125,0.0,0.0,8.18453700048849e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5739440917969,0.0,0.0,0.0001108120486605,292.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,0.0005256435251794,291.8983459472656,294.1499938964844,272.79998779296875,271.1134948730469,274.1356506347656,272.8218078613281,291.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039552239836676e-08,0.0011212026001885,-0.0514958202838897,0.0,0.0,0.0,-0.0147472573444247,60.0,-14.102481842041016,-0.0,-8.571218756969756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.73126220703125,0.0,0.0,0.0001050834616762,292.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9427490234375,0.0,0.0,0.0001106577838072,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6366271972656,0.0,0.0,8.173160313162953e-05,291.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5673828125,0.0,0.0,0.0001106580166378,292.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.489013671875,0.0,0.0,0.0005249129026196,291.8956604003906,294.1499938964844,272.7900085449219,271.1087951660156,274.122314453125,272.8119812011719,291.1576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196640552952,1.9857276711832128e-08,0.0011196441482752,-0.0510200187563896,0.0,0.0,0.0,-0.0146568957716226,60.0,-14.08719253540039,-0.0,-8.547404917180756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159118652344,0.0,0.0,0.0001047857658704,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,0.0001103442918974,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225891113281,0.0,0.0,8.150005305651575e-05,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543212890625,0.0,0.0,0.0001103445174521,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,0.0005234258132986,291.89031982421875,294.1499938964844,272.7699890136719,271.099365234375,274.09576416015625,272.7923889160156,291.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.94862987967781e-08,0.0011164722964167,-0.0500515401363372,0.0,0.0,0.0,-0.0144729884341359,60.0,-14.055693626403809,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7159118652344,0.0,0.0,0.0001047857658704,292.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,0.0001103442918974,291.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6225891113281,0.0,0.0,8.150005305651575e-05,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543212890625,0.0,0.0,0.0001103445174521,292.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47705078125,0.0,0.0,0.0005234258132986,291.89031982421875,294.1499938964844,272.7699890136719,271.099365234375,274.09576416015625,272.7923889160156,291.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.94862987967781e-08,0.0011164722964167,-0.0500515401363372,0.0,0.0,0.0,-0.0144729884341359,60.0,-14.055693626403809,-0.0,-8.49904111532851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70074462890625,0.0,0.0,0.0001044868695316,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.000110029548523,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,8.126757893478498e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,0.0001100297668017,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,0.0005219327867962,291.88494873046875,294.1499938964844,272.75,271.0899963378906,274.0694580078125,272.7728271484375,291.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133069638162,1.911383762376317e-08,0.0011132877552881,-0.0490790493786335,0.0,0.0,0.0,-0.0142883444204926,60.0,-14.02346134185791,-0.0,-8.450621180600137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70074462890625,0.0,0.0,0.0001044868695316,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338684082031,0.0,0.0,0.000110029548523,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.60870361328125,0.0,0.0,8.126757893478498e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413513183594,0.0,0.0,0.0001100297668017,292.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651794433594,0.0,0.0,0.0005219327867962,291.88494873046875,294.1499938964844,272.75,271.0899963378906,274.0694580078125,272.7728271484375,291.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011133069638162,1.911383762376317e-08,0.0011132877552881,-0.0490790493786335,0.0,0.0,0.0,-0.0142883444204926,60.0,-14.02346134185791,-0.0,-8.450621180600137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0001041932046064,292.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.0001097203057724,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5949401855469,0.0,0.0,8.103917934931815e-05,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52850341796875,0.0,0.0,0.0001097205240512,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,0.0005204658955335,291.8795166015625,294.1499938964844,272.7300109863281,271.0806884765625,274.0433349609375,272.7532653808594,291.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101777199655,1.8747895680348847e-08,0.0011101589770987,-0.0481234528124332,0.0,0.0,0.0,-0.0141069330275058,60.0,-13.991360664367676,-0.0,-8.403183926475324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856994628906,0.0,0.0,0.0001041932046064,292.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9294128417969,0.0,0.0,0.0001097203057724,291.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5949401855469,0.0,0.0,8.103917934931815e-05,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52850341796875,0.0,0.0,0.0001097205240512,292.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.453369140625,0.0,0.0,0.0005204658955335,291.8795166015625,294.1499938964844,272.7300109863281,271.0806884765625,274.0433349609375,272.7532653808594,291.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101777199655,1.8747895680348847e-08,0.0011101589770987,-0.0481234528124332,0.0,0.0,0.0,-0.0141069330275058,60.0,-13.991360664367676,-0.0,-8.403183926475324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.0001039148773998,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001094272229238,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,8.082269778242335e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157775878906,0.0,0.0,0.0001094274339266,292.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.0005190756055526,291.87408447265625,294.1499938964844,272.7099914550781,271.0714416503906,274.0174255371094,272.7337341308594,291.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072119232267,1.8401067336526476e-08,0.0011071935296058,-0.0472176410257816,0.0,0.0,0.0,-0.0139349969103932,60.0,-13.960597038269045,-0.0,-8.358347258763389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.0001039148773998,292.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001094272229238,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,8.082269778242335e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5157775878906,0.0,0.0,0.0001094274339266,292.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.0005190756055526,291.87408447265625,294.1499938964844,272.7099914550781,271.0714416503906,274.0174255371094,272.7337341308594,291.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072119232267,1.8401067336526476e-08,0.0011071935296058,-0.0472176410257816,0.0,0.0,0.0,-0.0139349969103932,60.0,-13.960597038269045,-0.0,-8.358347258763389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0001037844631355,292.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0001092898892238,291.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744934082031,0.0,0.0,8.072126365732402e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,0.0001092901002266,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,0.0005184242036193,291.871337890625,294.1499938964844,272.70001220703125,271.0668640136719,274.0045166015625,272.72393798828125,291.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058221571147,1.8238555554717092e-08,0.0011058039963245,-0.0467931739985942,0.0,0.0,0.0,-0.0138544328510761,60.0,-13.94611644744873,-0.0,-8.337379142631107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6560363769531,0.0,0.0,0.0001036618268699,292.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203186035156,0.0,0.0,0.0001091607409762,291.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5677490234375,0.0,0.0,8.062587585300207e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50311279296875,0.0,0.0,0.0001091609519789,292.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300231933594,0.0,0.0,0.0005178115679882,291.8685913085937,294.1499938964844,272.69000244140625,271.0622863769531,273.9916687011719,272.71417236328125,291.10760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045153951272,1.8085730246752973e-08,0.001104497234337,-0.0463939793407917,0.0,0.0,0.0,-0.0137786716222763,60.0,-13.932473182678224,-0.0,-8.317685029624047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6413879394531,0.0,0.0,0.0001034435408655,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,0.0001089308789232,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5542907714844,0.0,0.0,8.045609865803272e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,0.000108931089926,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41845703125,0.0,0.0,0.000516721222084,291.8630676269531,294.1499938964844,272.6700134277344,271.05322265625,273.966064453125,272.694580078125,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021893005818,1.7813720276649292e-08,0.0011021714890375,-0.0456834137439727,0.0,0.0,0.0,-0.0136438244953751,60.0,-13.908270835876465,-0.0,-8.282690089345125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6413879394531,0.0,0.0,0.0001034435408655,292.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,0.0001089308789232,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5542907714844,0.0,0.0,8.045609865803272e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,0.000108931089926,292.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41845703125,0.0,0.0,0.000516721222084,291.8630676269531,294.1499938964844,272.6700134277344,271.05322265625,273.966064453125,272.694580078125,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021893005818,1.7813720276649292e-08,0.0011021714890375,-0.0456834137439727,0.0,0.0,0.0,-0.0136438244953751,60.0,-13.908270835876465,-0.0,-8.282690089345125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268615722656,0.0,0.0,0.0001032696309266,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.000108747750346,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409545898437,0.0,0.0,8.032083860598505e-05,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47808837890625,0.0,0.0,0.0001087479540728,292.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.0005158525309525,291.8575134277344,294.1499938964844,272.6499938964844,271.0443115234375,273.9406433105469,272.6749572753906,291.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003359686583,1.75970065185993e-08,0.0011003183899447,-0.0451172515749931,0.0,0.0,0.0,-0.0135363908484578,60.0,-13.88925838470459,-0.0,-8.25486168309908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268615722656,0.0,0.0,0.0001032696309266,292.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111328125,0.0,0.0,0.000108747750346,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5409545898437,0.0,0.0,8.032083860598505e-05,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47808837890625,0.0,0.0,0.0001087479540728,292.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.406982421875,0.0,0.0,0.0005158525309525,291.8575134277344,294.1499938964844,272.6499938964844,271.0443115234375,273.9406433105469,272.6749572753906,291.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003359686583,1.75970065185993e-08,0.0011003183899447,-0.0451172515749931,0.0,0.0,0.0,-0.0135363908484578,60.0,-13.88925838470459,-0.0,-8.25486168309908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124572753906,0.0,0.0,0.0001031499050441,292.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0001086216725525,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,8.022771362448111e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.0001086218762793,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39556884765625,0.0,0.0,0.0005152544472366,291.8518981933594,294.1499938964844,272.6300048828125,271.0355224609375,273.9153747558594,272.6552734375,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990599403157,1.7447797873160198e-08,0.0010990424780175,-0.0447274185717105,0.0,0.0,0.0,-0.0134624214842915,60.0,-13.876790046691896,-0.0,-8.235728898853267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124572753906,0.0,0.0,0.0001031499050441,292.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9064636230469,0.0,0.0,0.0001086216725525,291.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5277099609375,0.0,0.0,8.022771362448111e-05,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.0001086218762793,292.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39556884765625,0.0,0.0,0.0005152544472366,291.8518981933594,294.1499938964844,272.6300048828125,271.0355224609375,273.9153747558594,272.6552734375,291.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990599403157,1.7447797873160198e-08,0.0010990424780175,-0.0447274185717105,0.0,0.0,0.0,-0.0134624214842915,60.0,-13.876790046691896,-0.0,-8.235728898853267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001030929488479,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,0.0001085616968339,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145568847656,0.0,0.0,8.018341759452596e-05,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533996582031,0.0,0.0,0.0001085619005607,292.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841857910156,0.0,0.0,0.0005149699863977,291.84625244140625,294.1499938964844,272.6099853515625,271.0268859863281,273.89019775390625,272.635498046875,291.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984527179971,1.7376814653857764e-08,0.0010984352556988,-0.0445419512689113,0.0,0.0,0.0,-0.0134272314608097,60.0,-13.871994018554688,-0.0,-8.22663395183554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001030929488479,292.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017333984375,0.0,0.0,0.0001085616968339,291.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5145568847656,0.0,0.0,8.018341759452596e-05,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4533996582031,0.0,0.0,0.0001085619005607,292.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841857910156,0.0,0.0,0.0005149699863977,291.84625244140625,294.1499938964844,272.6099853515625,271.0268859863281,273.89019775390625,272.635498046875,291.0674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984527179971,1.7376814653857764e-08,0.0010984352556988,-0.0445419512689113,0.0,0.0,0.0,-0.0134272314608097,60.0,-13.871994018554688,-0.0,-8.22663395183554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59100341796875,0.0,0.0,0.0001030914500006,292.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993835449219,0.0,0.0,0.000108560125227,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.50799560546875,0.0,0.0,8.01822534413077e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472351074219,0.0,0.0,0.0001085603216779,292.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3785400390625,0.0,0.0,0.0005149624776095,291.8434143066406,294.1499938964844,272.6000061035156,271.0226135253906,273.8776550292969,272.6255798339844,291.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984365362673,1.7374940597392197e-08,0.0010984191903844,-0.0445370599627494,0.0,0.0,0.0,-0.0134263020008802,60.0,-13.87297534942627,-0.0,-8.226394498933588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5838928222656,0.0,0.0,0.0001031096107908,292.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8970031738281,0.0,0.0,0.0001085792464436,291.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014343261719,0.0,0.0,8.019637607503682e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,0.0001085794428945,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37286376953125,0.0,0.0,0.0005150532233528,291.840576171875,294.1499938964844,272.5899963378906,271.0184326171875,273.8651123046875,272.6156311035156,291.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986297857016,1.739755717267144e-08,0.0010986124398186,-0.0445961467921733,0.0,0.0,0.0,-0.0134375123307108,60.0,-13.87645149230957,-0.0,-8.229291381667282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697326660156,0.0,0.0,0.0001032080399454,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0001086828997358,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884033203125,0.0,0.0,8.027293370105326e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,0.0001086830961867,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.361572265625,0.0,0.0,0.0005155449034646,291.8348388671875,294.1499938964844,272.57000732421875,271.0101318359375,273.84014892578125,272.5956115722656,291.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996781056746,1.7520182638008922e-08,0.0010996606433764,-0.0449165366590023,0.0,0.0,0.0,-0.0134983016178011,60.0,-13.891077995300291,-0.0,-8.245007876439558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
