time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773880,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5697326660156,0.0,0.0,0.0001032080399454,292.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8921813964844,0.0,0.0,0.0001086828997358,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4884033203125,0.0,0.0,8.027293370105326e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,0.0001086830961867,292.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.361572265625,0.0,0.0,0.0005155449034646,291.8348388671875,294.1499938964844,272.57000732421875,271.0101318359375,273.84014892578125,272.5956115722656,291.04742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996781056746,1.7520182638008922e-08,0.0010996606433764,-0.0449165366590023,0.0,0.0,0.0,-0.0134983016178011,60.0,-13.891077995300291,-0.0,-8.245007876439558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0001033959779306,292.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,0.0001088808130589,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,8.041910768952221e-05,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167175292969,0.0,0.0,0.0001088810022338,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503112792969,0.0,0.0,0.0005164836766198,291.8290405273437,294.1499938964844,272.54998779296875,271.0020751953125,273.8152160644531,272.575439453125,291.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016802163794,1.77543437729355e-08,0.0011016624048352,-0.0455283001065254,0.0,0.0,0.0,-0.0136143835261464,60.0,-13.917304039001465,-0.0,-8.27506099199127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0001033959779306,292.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8873291015625,0.0,0.0,0.0001088808130589,291.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.47540283203125,0.0,0.0,8.041910768952221e-05,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4167175292969,0.0,0.0,0.0001088810022338,292.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3503112792969,0.0,0.0,0.0005164836766198,291.8290405273437,294.1499938964844,272.54998779296875,271.0020751953125,273.8152160644531,272.575439453125,291.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016802163794,1.77543437729355e-08,0.0011016624048352,-0.0455283001065254,0.0,0.0,0.0,-0.0136143835261464,60.0,-13.917304039001465,-0.0,-8.27506099199127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54156494140625,0.0,0.0,0.0001036882749758,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,0.0001091886151698,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46246337890625,0.0,0.0,8.064645226113498e-05,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045715332031,0.0,0.0,0.0001091888043447,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0005179437575861,291.8232116699219,294.1499938964844,272.5296936035156,270.9938659667969,273.7903137207031,272.5550231933594,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047940934076,1.8118534228506178e-08,0.0011047759326174,-0.0464796721935272,0.0,0.0,0.0,-0.0137949250638484,60.0,-13.95663070678711,-0.0,-8.32191062727361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.54156494140625,0.0,0.0,0.0001036882749758,292.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824462890625,0.0,0.0,0.0001091886151698,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46246337890625,0.0,0.0,8.064645226113498e-05,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045715332031,0.0,0.0,0.0001091888043447,292.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0005179437575861,291.8232116699219,294.1499938964844,272.5296936035156,270.9938659667969,273.7903137207031,272.5550231933594,291.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047940934076,1.8118534228506178e-08,0.0011047759326174,-0.0464796721935272,0.0,0.0,0.0,-0.0137949250638484,60.0,-13.95663070678711,-0.0,-8.32191062727361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0001040913484757,292.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774719238281,0.0,0.0,0.0001096130654332,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44952392578125,0.0,0.0,8.09599514468573e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0001096132546081,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0005199572187848,291.8172912597656,294.1499938964844,272.5087890625,270.9852600097656,273.7654113769531,272.5341186523437,291.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090883053839,1.862076004499613e-08,0.0011090696789324,-0.0477914288640022,0.0,0.0,0.0,-0.014043896459043,60.0,-14.010699272155762,-0.0,-8.386734862142475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0001040913484757,292.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8774719238281,0.0,0.0,0.0001096130654332,291.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44952392578125,0.0,0.0,8.09599514468573e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924255371094,0.0,0.0,0.0001096132546081,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3278503417969,0.0,0.0,0.0005199572187848,291.8172912597656,294.1499938964844,272.5087890625,270.9852600097656,273.7654113769531,272.5341186523437,291.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090883053839,1.862076004499613e-08,0.0011090696789324,-0.0477914288640022,0.0,0.0,0.0,-0.014043896459043,60.0,-14.010699272155762,-0.0,-8.386734862142475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205383300781,0.0,0.0,0.0001043302036123,292.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749389648437,0.0,0.0,0.0001098646025639,291.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44305419921875,0.0,0.0,8.114572847262025e-05,291.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863525390625,0.0,0.0,0.0001098647844628,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3222045898437,0.0,0.0,0.0005211503594182,291.8143005371094,294.1499938964844,272.4981384277344,270.9808044433594,273.7529602050781,272.5234375,291.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111633144319,1.8918381528010293e-08,0.0011116141686215,-0.048568669706583,0.0,0.0,0.0,-0.0141914375126361,60.0,-14.043225288391112,-0.0,-8.425268305245481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001045966564561,292.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724365234375,0.0,0.0,0.0001101451853173,291.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.43658447265625,0.0,0.0,8.135296957334504e-05,291.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802795410156,0.0,0.0,0.0001101453744922,292.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31658935546875,0.0,0.0,0.0005224813357926,291.8113098144531,294.1499938964844,272.4873962402344,270.9762878417969,273.740478515625,272.5126037597656,291.00732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144718155264,1.9250384397651032e-08,0.0011144526069983,-0.0494355969130992,0.0,0.0,0.0,-0.0143560236319899,60.0,-14.079280853271484,-0.0,-8.468357037827445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4995422363281,0.0,0.0,0.0001052047300618,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0001107855205191,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42364501953125,0.0,0.0,8.182591409422457e-05,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,0.000110785702418,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0005255187861621,291.80523681640625,294.1499938964844,272.4656066894531,270.967041015625,273.7154541015625,272.490478515625,290.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316297516226,60.0,-14.162385940551758,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4995422363281,0.0,0.0,0.0001052047300618,292.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,0.0001107855205191,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42364501953125,0.0,0.0,8.182591409422457e-05,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681335449219,0.0,0.0,0.000110785702418,292.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3053283691406,0.0,0.0,0.0005255187861621,291.80523681640625,294.1499938964844,272.4656066894531,270.967041015625,273.7154541015625,272.490478515625,290.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.00080574330741e-08,0.0011209304211661,-0.0514136143028736,0.0,0.0,0.0,-0.0147316297516226,60.0,-14.162385940551758,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48553466796875,0.0,0.0,0.0001059070928022,292.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0001115251361625,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,8.237219299189746e-05,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35595703125,0.0,0.0,0.0001115253180614,292.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29400634765625,0.0,0.0,0.0005290272529236,291.799072265625,294.1499938964844,272.4435119628906,270.95758056640625,273.6903686523437,272.46783447265625,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883227591639297e-08,0.0011284126667305,-0.0536976382136344,0.0,0.0,0.0,-0.0151654826477169,60.0,-14.259469032287598,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48553466796875,0.0,0.0,0.0001059070928022,292.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.86212158203125,0.0,0.0,0.0001115251361625,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41070556640625,0.0,0.0,8.237219299189746e-05,291.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.35595703125,0.0,0.0,0.0001115253180614,292.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29400634765625,0.0,0.0,0.0005290272529236,291.799072265625,294.1499938964844,272.4435119628906,270.95758056640625,273.6903686523437,272.46783447265625,290.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883227591639297e-08,0.0011284126667305,-0.0536976382136344,0.0,0.0,0.0,-0.0151654826477169,60.0,-14.259469032287598,-0.0,-8.681871577209679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47149658203125,0.0,0.0,0.0001066959594027,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.0001123558540712,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.397705078125,0.0,0.0,8.298575994558632e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34375,0.0,0.0,0.0001123560359701,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826538085937,0.0,0.0,0.0005329677951522,291.7928466796875,294.1499938964844,272.42120361328125,270.947998046875,273.6651306152344,272.4447631835937,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866201294074017e-08,0.0011368166888132,-0.0562620274722576,0.0,0.0,0.0,-0.0156527794897556,60.0,-14.36903190612793,-0.0,-8.811687735033048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47149658203125,0.0,0.0,0.0001066959594027,292.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.0001123558540712,291.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.397705078125,0.0,0.0,8.298575994558632e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34375,0.0,0.0,0.0001123560359701,292.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826538085937,0.0,0.0,0.0005329677951522,291.7928466796875,294.1499938964844,272.42120361328125,270.947998046875,273.6651306152344,272.4447631835937,290.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368385748937,2.1866201294074017e-08,0.0011368166888132,-0.0562620274722576,0.0,0.0,0.0,-0.0156527794897556,60.0,-14.36903190612793,-0.0,-8.811687735033048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574279785156,0.0,0.0,0.0001075626278179,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0001132684992626,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,8.365983376279473e-05,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,0.0001132686738856,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,0.0005372969899326,291.7864990234375,294.1499938964844,272.39874267578125,270.9383544921875,273.6397705078125,272.42138671875,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460724053904,2.294613032916004e-08,0.001146049471572,-0.0590780973434448,0.0,0.0,0.0,-0.0161881372332572,60.0,-14.489999771118164,-0.0,-8.955417030165338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574279785156,0.0,0.0,0.0001075626278179,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8515014648437,0.0,0.0,0.0001132684992626,291.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,8.365983376279473e-05,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,0.0001132686738856,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,0.0005372969899326,291.7864990234375,294.1499938964844,272.39874267578125,270.9383544921875,273.6397705078125,272.42138671875,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460724053904,2.294613032916004e-08,0.001146049471572,-0.0590780973434448,0.0,0.0,0.0,-0.0161881372332572,60.0,-14.489999771118164,-0.0,-8.955417030165338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45037841796875,0.0,0.0,0.0001080238071153,292.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8487854003906,0.0,0.0,0.0001137541476055,291.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.378173828125,0.0,0.0,8.401853119721636e-05,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253173828125,0.0,0.0,0.0001137543222284,292.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655639648437,0.0,0.0,0.0005396006745286,291.7832946777344,294.1499938964844,272.38751220703125,270.9335327148437,273.62701416015625,272.4096374511719,290.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509861797094,2.352080485934493e-08,0.0011509626638144,-0.0605760850012302,0.0,0.0,0.0,-0.0164730250835418,60.0,-14.554598808288574,-0.0,-9.032374492790041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432983398437,0.0,0.0,0.0001084972245735,292.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460388183594,0.0,0.0,0.0001142526816693,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3716125488281,0.0,0.0,8.438674558419734e-05,291.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31915283203125,0.0,0.0,0.0001142528562922,292.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.25982666015625,0.0,0.0,0.0005419655353762,291.7800598144531,294.1499938964844,272.3762512207031,270.9287109375,273.6142578125,272.3978576660156,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560302227735,2.4110731189352922e-08,0.0011560061248019,-0.0621134117245674,0.0,0.0,0.0,-0.016765471547842,60.0,-14.621127128601074,-0.0,-9.111716536835957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291381835937,0.0,0.0,0.0001094880135497,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404846191406,0.0,0.0,0.0001152960248873,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,8.515735680703074e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067932128906,0.0,0.0,0.0001152962067862,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483215332031,0.0,0.0,0.000546914699953,291.7735290527344,294.1499938964844,272.3537902832031,270.9191589355469,273.58856201171875,272.37432861328125,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.5345359588868632e-08,0.0011665612692013,-0.065329410135746,0.0,0.0,0.0,-0.0173775199800729,60.0,-14.76066780090332,-0.0,-9.278888057906445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4291381835937,0.0,0.0,0.0001094880135497,292.26129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404846191406,0.0,0.0,0.0001152960248873,291.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,8.515735680703074e-05,291.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067932128906,0.0,0.0,0.0001152962067862,292.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483215332031,0.0,0.0,0.000546914699953,291.7735290527344,294.1499938964844,272.3537902832031,270.9191589355469,273.58856201171875,272.37432861328125,290.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.5345359588868632e-08,0.0011665612692013,-0.065329410135746,0.0,0.0,0.0,-0.0173775199800729,60.0,-14.76066780090332,-0.0,-9.278888057906445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149475097656,0.0,0.0,0.0001105237242882,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,0.0001163866763818,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,8.596290717832744e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943725585937,0.0,0.0,0.0001163868582807,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,0.0005520883132703,291.7668762207031,294.1499938964844,272.3314819335937,270.90972900390625,273.5627136230469,272.3508605957031,290.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.907395362854004,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149475097656,0.0,0.0,0.0001105237242882,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348388671875,0.0,0.0,0.0001163866763818,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3453063964844,0.0,0.0,8.596290717832744e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943725585937,0.0,0.0,0.0001163868582807,292.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,0.0005520883132703,291.7668762207031,294.1499938964844,272.3314819335937,270.90972900390625,273.5627136230469,272.3508605957031,290.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635984085032763e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.907395362854004,-0.0,-9.455263949575965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006652832031,0.0,0.0,0.0001115919367293,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291015625,0.0,0.0,0.0001175115539808,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,8.679374150233343e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,0.0001175117358798,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250671386719,0.0,0.0,0.0005574242095462,291.7601013183594,294.1499938964844,272.30938720703125,270.9005432128906,273.5367126464844,272.32763671875,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-15.059508323669434,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006652832031,0.0,0.0,0.0001115919367293,292.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291015625,0.0,0.0,0.0001175115539808,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320617675781,0.0,0.0,8.679374150233343e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2818603515625,0.0,0.0,0.0001175117358798,292.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250671386719,0.0,0.0,0.0005574242095462,291.7601013183594,294.1499938964844,272.30938720703125,270.9005432128906,273.5367126464844,272.32763671875,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-15.059508323669434,-0.0,-9.6389143777742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,0.0001126812639995,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,0.0001186586741823,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187561035156,0.0,0.0,8.764099766267464e-05,291.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,0.0001186588488053,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,0.0005628656363114,291.75323486328125,294.1499938964844,272.28759765625,270.89166259765625,273.5105285644531,272.3047180175781,290.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-15.215312957763672,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,0.0001126812639995,292.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,0.0001186586741823,291.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187561035156,0.0,0.0,8.764099766267464e-05,291.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.269287109375,0.0,0.0,0.0001186588488053,292.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2133483886719,0.0,0.0,0.0005628656363114,291.75323486328125,294.1499938964844,272.28759765625,270.89166259765625,273.5105285644531,272.3047180175781,290.9166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324619177373282e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-15.215312957763672,-0.0,-9.828014668755717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001132310499087,292.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202819824219,0.0,0.0,0.0001192376221297,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,8.80686056916602e-05,291.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2629699707031,0.0,0.0,0.0001192377967527,292.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2074584960937,0.0,0.0,0.000565611931961,291.7497253417969,294.1499938964844,272.27685546875,270.8873596191406,273.49737548828125,272.2933959960937,290.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-15.29415512084961,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3719177246094,0.0,0.0,0.0001137825020123,292.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8172607421875,0.0,0.0,0.0001198183308588,291.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30535888671875,0.0,0.0,8.84975161170587e-05,291.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25665283203125,0.0,0.0,0.0001198185054818,292.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2015380859375,0.0,0.0,0.000568366551306,291.7462158203125,294.1499938964844,272.2662048339844,270.8831787109375,273.48419189453125,272.2822265625,290.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-15.373339653015137,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,0.000114889073302,292.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111877441406,0.0,0.0,0.0001209836045745,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919006347656,0.0,0.0,8.935818186728284e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,0.0001209837791975,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896667480469,0.0,0.0,0.0005738941254094,291.7391052246094,294.1499938964844,272.2453308105469,270.8751220703125,273.4577331542969,272.2602233886719,290.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-15.532316207885742,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35748291015625,0.0,0.0,0.000114889073302,292.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111877441406,0.0,0.0,0.0001209836045745,291.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2919006347656,0.0,0.0,8.935818186728284e-05,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2439270019531,0.0,0.0,0.0001209837791975,292.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896667480469,0.0,0.0,0.0005738941254094,291.7391052246094,294.1499938964844,272.2453308105469,270.8751220703125,273.4577331542969,272.2602233886719,290.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-15.532316207885742,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,0.0001159940729849,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,0.0001221472193719,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,9.02176252566278e-05,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,0.0001221473939949,292.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777038574219,0.0,0.0,0.0005794138414785,291.7318725585937,294.1499938964844,272.2250061035156,270.8675842285156,273.4311218261719,272.2388610839844,290.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-15.691338539123535,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,0.0001159940729849,292.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,0.0001221472193719,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27838134765625,0.0,0.0,9.02176252566278e-05,291.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23114013671875,0.0,0.0,0.0001221473939949,292.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777038574219,0.0,0.0,0.0005794138414785,291.7318725585937,294.1499938964844,272.2250061035156,270.8675842285156,273.4311218261719,272.2388610839844,290.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-15.691338539123535,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.328369140625,0.0,0.0,0.0001170886025647,292.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,0.0001232998183695,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,9.106892684940247e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,0.0001232999929925,292.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.0005848812288604,291.7245178222656,294.1499938964844,272.2053527832031,270.8606262207031,273.4044189453125,272.2182312011719,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.849123001098633,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.328369140625,0.0,0.0,0.0001170886025647,292.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987060546875,0.0,0.0,0.0001232998183695,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,9.106892684940247e-05,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2182922363281,0.0,0.0,0.0001232999929925,292.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1656494140625,0.0,0.0,0.0005848812288604,291.7245178222656,294.1499938964844,272.2053527832031,270.8606262207031,273.4044189453125,272.2182312011719,290.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817134064724093e-08,0.0012475340627133,-0.0899289175868034,0.0,0.0,0.0,-0.0220729913562536,60.0,-15.849123001098633,-0.0,-1.0611848466623997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,0.0001181634725071,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,0.0001244317099917,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,9.190493437927216e-05,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,0.0001244318700628,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,0.0005902504199184,291.7170715332031,294.1499938964844,272.1864624023437,270.8543701171875,273.3776550292969,272.19830322265625,290.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-16.00477409362793,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3137512207031,0.0,0.0,0.0001181634725071,292.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7923278808594,0.0,0.0,0.0001244317099917,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25115966796875,0.0,0.0,9.190493437927216e-05,291.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2053527832031,0.0,0.0,0.0001244318700628,292.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.153564453125,0.0,0.0,0.0005902504199184,291.7170715332031,294.1499938964844,272.1864624023437,270.8543701171875,273.3776550292969,272.19830322265625,290.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-16.00477409362793,-0.0,-1.0807571015902802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.306396484375,0.0,0.0,0.0001186869776574,292.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890625,0.0,0.0,0.0001249829801963,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.24432373046875,0.0,0.0,9.231210424331948e-05,291.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988830566406,0.0,0.0,0.0001249831548193,292.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474609375,0.0,0.0,0.0005928654572926,291.7132873535156,294.1499938964844,272.17730712890625,270.8515014648437,273.3642272949219,272.188720703125,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645992683246,3.680915128256856e-08,0.0012645623646676,-0.0950837209820747,0.0,0.0,0.0,-0.0230604950338602,60.0,-16.080698013305664,-0.0,-1.0903544023221913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2990417480469,0.0,0.0,0.0001192028721561,292.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857971191406,0.0,0.0,0.0001255262468475,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374572753906,0.0,0.0,9.271335875382648e-05,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1923828125,0.0,0.0,0.0001255264214705,292.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1413879394531,0.0,0.0,0.0005954424850642,291.70947265625,294.1499938964844,272.1683959960937,270.84881591796875,273.3507995605469,272.1793518066406,290.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700960505753,3.74521178514442e-08,0.0012700585648417,-0.096745990216732,0.0,0.0,0.0,-0.0233792308717966,60.0,-16.1556396484375,-0.0,-1.0998537192108417e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
