time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776220,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843017578125,0.0,0.0,0.0001201984705403,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,0.0001265746541321,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,9.348770981887355e-05,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001265748287551,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291198730469,0.0,0.0,0.000600415689405,291.7017822265625,294.1499938964844,272.1512756347656,270.8441162109375,273.323974609375,272.16131591796875,290.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807039311155,3.869294573632942e-08,0.0012806652812287,-0.0999517142772674,0.0,0.0,0.0,-0.0239943470805883,60.0,-16.30077362060547,-0.0,-1.1183023218563905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2843017578125,0.0,0.0,0.0001201984705403,292.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7791748046875,0.0,0.0,0.0001265746541321,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,9.348770981887355e-05,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793212890625,0.0,0.0,0.0001265748287551,291.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1291198730469,0.0,0.0,0.000600415689405,291.7017822265625,294.1499938964844,272.1512756347656,270.8441162109375,273.323974609375,272.16131591796875,290.84442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012807039311155,3.869294573632942e-08,0.0012806652812287,-0.0999517142772674,0.0,0.0,0.0,-0.0239943470805883,60.0,-16.30077362060547,-0.0,-1.1183023218563905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26953125,0.0,0.0,0.0001211472626891,292.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724609375,0.0,0.0,0.0001275737886317,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098693847656,0.0,0.0,9.422565926797688e-05,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,0.0001275739487027,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,0.0006051550735719,291.6939697265625,294.1499938964844,272.1351928710937,270.8403015136719,273.2971496582031,272.1443176269531,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908132048323,3.987545582617713e-08,0.0012907732743769,-0.1030039936304092,0.0,0.0,0.0,-0.0245805513113737,60.0,-16.43897247314453,-0.0,-1.1360262419657377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26953125,0.0,0.0,0.0001211472626891,292.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7724609375,0.0,0.0,0.0001275737886317,291.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2098693847656,0.0,0.0,9.422565926797688e-05,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1662292480469,0.0,0.0,0.0001275739487027,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1168212890625,0.0,0.0,0.0006051550735719,291.6939697265625,294.1499938964844,272.1351928710937,270.8403015136719,273.2971496582031,272.1443176269531,290.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908132048323,3.987545582617713e-08,0.0012907732743769,-0.1030039936304092,0.0,0.0,0.0,-0.0245805513113737,60.0,-16.43897247314453,-0.0,-1.1360262419657377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,0.0001220549820573,292.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,0.0001285296602873,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,9.493166726315394e-05,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,0.0001285298203583,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,0.0006096893339417,291.68603515625,294.1499938964844,272.1202087402344,270.83746337890625,273.2703857421875,272.12847900390625,290.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004847569391,4.100679618090909e-08,0.0013004437787458,-0.1059215813875198,0.0,0.0,0.0,-0.0251413881778717,60.0,-16.57024383544922,-0.0,-1.1531134447295706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547302246094,0.0,0.0,0.0001220549820573,292.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,0.0001285296602873,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960144042969,0.0,0.0,9.493166726315394e-05,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.153076171875,0.0,0.0,0.0001285298203583,291.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044616699219,0.0,0.0,0.0006096893339417,291.68603515625,294.1499938964844,272.1202087402344,270.83746337890625,273.2703857421875,272.12847900390625,290.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004847569391,4.100679618090909e-08,0.0013004437787458,-0.1059215813875198,0.0,0.0,0.0,-0.0251413881778717,60.0,-16.57024383544922,-0.0,-1.1531134447295706e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,0.0001229309564223,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0001294521061936,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18212890625,0.0,0.0,9.561298065818846e-05,291.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001294522662647,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,0.0006140650366432,291.6780090332031,294.1499938964844,272.1064147949219,270.8356628417969,273.24371337890625,272.11383056640625,290.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098180061206,4.2098587726968624e-08,0.0013097759801894,-0.1087346971035003,0.0,0.0,0.0,-0.0256826188415288,60.0,-16.695539474487305,-0.0,-1.1697238733177073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398681640625,0.0,0.0,0.0001229309564223,292.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586975097656,0.0,0.0,0.0001294521061936,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18212890625,0.0,0.0,9.561298065818846e-05,291.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1398620605469,0.0,0.0,0.0001294522662647,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.092041015625,0.0,0.0,0.0006140650366432,291.6780090332031,294.1499938964844,272.1064147949219,270.8356628417969,273.24371337890625,272.11383056640625,290.8125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098180061206,4.2098587726968624e-08,0.0013097759801894,-0.1087346971035003,0.0,0.0,0.0,-0.0256826188415288,60.0,-16.695539474487305,-0.0,-1.1697238733177073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2324523925781,0.0,0.0,0.000123356556287,292.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75518798828125,0.0,0.0,0.0001299002760788,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1751708984375,0.0,0.0,9.594399307388812e-05,291.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1332397460937,0.0,0.0,0.0001299004361499,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0858154296875,0.0,0.0,0.0006161909550428,291.6739501953125,294.1499938964844,272.1000061035156,270.8351745605469,273.2304382324219,272.1070251464844,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143526157364,4.262903985363664e-08,0.0013143100077286,-0.1101005673408508,0.0,0.0,0.0,-0.0259455777704715,60.0,-16.756065368652344,-0.0,-1.1778369923831633e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2250061035156,0.0,0.0,0.0001237721880897,292.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.75164794921875,0.0,0.0,0.0001303379540331,291.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681823730469,0.0,0.0,9.626726387068628e-05,291.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1266174316406,0.0,0.0,0.0001303381141042,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.07958984375,0.0,0.0,0.0006182671640999,291.6698608398437,294.1499938964844,272.09393310546875,270.8349914550781,273.2171936035156,272.1005249023437,290.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187810545787,4.3147082351424615e-08,0.0013187379809096,-0.1114339083433151,0.0,0.0,0.0,-0.0262023843824863,60.0,-16.815080642700195,-0.0,-1.1857872550535833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,0.0001245703315362,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445068359375,0.0,0.0,0.0001311784435529,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542358398437,0.0,0.0,9.688804857432842e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001311786036239,291.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06707763671875,0.0,0.0,0.0006222540978342,291.66162109375,294.1499938964844,272.0827941894531,270.83551025390625,273.1908569335937,272.08856201171875,290.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272851938381,4.4141899024907616e-08,0.0013272410724312,-0.113992765545845,0.0,0.0,0.0,-0.026695542037487,60.0,-16.928176879882812,-0.0,-1.2011292938041154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101135253906,0.0,0.0,0.0001245703315362,292.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7445068359375,0.0,0.0,0.0001311784435529,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542358398437,0.0,0.0,9.688804857432842e-05,291.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11334228515625,0.0,0.0,0.0001311786036239,291.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06707763671875,0.0,0.0,0.0006222540978342,291.66162109375,294.1499938964844,272.0827941894531,270.83551025390625,273.1908569335937,272.08856201171875,290.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272851938381,4.4141899024907616e-08,0.0013272410724312,-0.113992765545845,0.0,0.0,0.0,-0.026695542037487,60.0,-16.928176879882812,-0.0,-1.2011292938041154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.000125317936181,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372741699219,0.0,0.0,0.0001319657167186,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402282714844,0.0,0.0,9.746952127898112e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0001319658622378,291.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0006259885267354,291.6532897949219,294.1499938964844,272.0731506347656,270.8373107910156,273.16473388671875,272.0780334472656,290.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352507958188,4.507372608486549e-08,0.0013352056266739,-0.1163876354694366,0.0,0.0,0.0,-0.0271574724465608,60.0,-17.033613204956055,-0.0,-1.215589122693928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1951904296875,0.0,0.0,0.000125317936181,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7372741699219,0.0,0.0,0.0001319657167186,290.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402282714844,0.0,0.0,9.746952127898112e-05,291.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0001319658622378,291.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0006259885267354,291.6532897949219,294.1499938964844,272.0731506347656,270.8373107910156,273.16473388671875,272.0780334472656,290.7801208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352507958188,4.507372608486549e-08,0.0013352056266739,-0.1163876354694366,0.0,0.0,0.0,-0.0271574724465608,60.0,-17.033613204956055,-0.0,-1.215589122693928e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,0.0001260068383999,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299499511719,0.0,0.0,0.0001326911587966,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,9.80053300736472e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,0.0001326913188677,291.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0006294297054409,291.64483642578125,294.1499938964844,272.0650634765625,270.8404846191406,273.1388854980469,272.0691223144531,290.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134259078186,4.593239211203581e-08,0.0013425449142232,-0.1185927614569664,0.0,0.0,0.0,-0.027583135291934,60.0,-17.130084991455078,-0.0,-1.2289901007989101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,0.0001260068383999,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299499511719,0.0,0.0,0.0001326911587966,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.126220703125,0.0,0.0,9.80053300736472e-05,291.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.086669921875,0.0,0.0,0.0001326913188677,291.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0006294297054409,291.64483642578125,294.1499938964844,272.0650634765625,270.8404846191406,273.1388854980469,272.0691223144531,290.7691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00134259078186,4.593239211203581e-08,0.0013425449142232,-0.1185927614569664,0.0,0.0,0.0,-0.027583135291934,60.0,-17.130084991455078,-0.0,-1.2289901007989101e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16534423828125,0.0,0.0,0.0001266312756342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.00013334871619,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122131347656,0.0,0.0,9.849100024439394e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,0.0001333488762611,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293273925781,0.0,0.0,0.0006325488793663,291.6363220214844,294.1499938964844,272.05859375,270.8450622558594,273.1133117675781,272.0617980957031,290.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492440339177,4.671071351936008e-08,0.0013491973513737,-0.1205901280045509,0.0,0.0,0.0,-0.0279689691960811,60.0,-17.21691131591797,-0.0,-1.241200351387306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16534423828125,0.0,0.0,0.0001266312756342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.00013334871619,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1122131347656,0.0,0.0,9.849100024439394e-05,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,0.0001333488762611,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0293273925781,0.0,0.0,0.0006325488793663,291.6363220214844,294.1499938964844,272.05859375,270.8450622558594,273.1133117675781,272.0617980957031,290.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492440339177,4.671071351936008e-08,0.0013491973513737,-0.1205901280045509,0.0,0.0,0.0,-0.0279689691960811,60.0,-17.21691131591797,-0.0,-1.241200351387306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0001269174535991,292.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7187805175781,0.0,0.0,0.0001336500863544,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1051940917969,0.0,0.0,9.871359361568466e-05,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666198730469,0.0,0.0,0.0001336502464255,291.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.02301025390625,0.0,0.0,0.0006339784595184,291.63201904296875,294.1499938964844,272.0560302734375,270.847900390625,273.1006774902344,272.05877685546875,290.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522934168577,4.706743439442109e-08,0.0013522462686523,-0.1215050965547561,0.0,0.0,0.0,-0.0281458050012588,60.0,-17.256288528442383,-0.0,-1.2468167653878481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,0.0001271850051125,292.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,0.0001339318259852,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0981750488281,0.0,0.0,9.89216860034503e-05,291.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0001339319860562,291.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166931152344,0.0,0.0,0.0006353149656206,291.6277160644531,294.1499938964844,272.05389404296875,270.85113525390625,273.088134765625,272.0561828613281,290.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551441952586,4.740092052202272e-08,0.0013550966978073,-0.1223601996898651,0.0,0.0,0.0,-0.0283111222088336,60.0,-17.29289436340332,-0.0,-1.2520787606717934e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,0.0001276590046472,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,0.0001344309712294,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,9.929035149980336e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,0.0001344311313005,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,0.0006376826786436,291.6190185546875,294.1499938964844,272.0509948730469,270.8587951660156,273.0633239746094,272.0523681640625,290.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601945247501,4.7991736806807246e-08,0.0013601465616375,-0.123874507844448,0.0,0.0,0.0,-0.0286040045320987,60.0,-17.357385635375977,-0.0,-1.2614283662060188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13555908203125,0.0,0.0,0.0001276590046472,292.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074584960937,0.0,0.0,0.0001344309712294,290.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.08416748046875,0.0,0.0,9.929035149980336e-05,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,0.0001344311313005,291.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,0.0006376826786436,291.6190185546875,294.1499938964844,272.0509948730469,270.8587951660156,273.0633239746094,272.0523681640625,290.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601945247501,4.7991736806807246e-08,0.0013601465616375,-0.123874507844448,0.0,0.0,0.0,-0.0286040045320987,60.0,-17.357385635375977,-0.0,-1.2614283662060188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0001280549331568,292.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,0.0001348478981526,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701599121094,0.0,0.0,9.959828457795084e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,0.0001348480436718,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913635253906,0.0,0.0,0.0006396604003384,291.6102600097656,294.1499938964844,272.04998779296875,270.8681335449219,273.0390319824219,272.050537109375,290.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644129503518,4.84852300530747e-08,0.0013643644051626,-0.1251387447118759,0.0,0.0,0.0,-0.0288486406207084,60.0,-17.408292770385742,-0.0,-1.2692642314959812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,0.0001280549331568,292.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997985839844,0.0,0.0,0.0001348478981526,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0701599121094,0.0,0.0,9.959828457795084e-05,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.033203125,0.0,0.0,0.0001348480436718,291.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9913635253906,0.0,0.0,0.0006396604003384,291.6102600097656,294.1499938964844,272.04998779296875,270.8681335449219,273.0390319824219,272.050537109375,290.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644129503518,4.84852300530747e-08,0.0013643644051626,-0.1251387447118759,0.0,0.0,0.0,-0.0288486406207084,60.0,-17.408292770385742,-0.0,-1.2692642314959812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,0.0001283991296077,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,0.0001352103572571,290.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05615234375,0.0,0.0,9.986600343836471e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.0001352105173282,291.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787292480469,0.0,0.0,0.0006413797382265,291.6014099121094,294.1499938964844,272.04998779296875,270.8783569335937,273.0152282714844,272.050048828125,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136808026582,4.8914262862354014e-08,0.0013680312549695,-0.1262373626232147,0.0,0.0,0.0,-0.0290613211691379,60.0,-17.449392318725586,-0.0,-1.276096384117409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058044433594,0.0,0.0,0.0001283991296077,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,0.0001352103572571,290.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.05615234375,0.0,0.0,9.986600343836471e-05,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.0001352105173282,291.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787292480469,0.0,0.0,0.0006413797382265,291.6014099121094,294.1499938964844,272.04998779296875,270.8783569335937,273.0152282714844,272.050048828125,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00136808026582,4.8914262862354014e-08,0.0013680312549695,-0.1262373626232147,0.0,0.0,0.0,-0.0290613211691379,60.0,-17.449392318725586,-0.0,-1.276096384117409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0001287301274714,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,0.0001355589338345,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04217529296875,0.0,0.0,0.0001001234486466,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0001355590648017,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,0.0006430331850424,291.592529296875,294.1499938964844,272.04998779296875,270.8886413574219,272.9919738769531,272.0500183105469,290.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716067187488,4.932683950187312e-08,0.0013715574750676,-0.1272934377193451,0.0,0.0,0.0,-0.0292658451944589,60.0,-17.485206604003906,-0.0,-1.2826836837120936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09100341796875,0.0,0.0,0.0001287301274714,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68426513671875,0.0,0.0,0.0001355589338345,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04217529296875,0.0,0.0,0.0001001234486466,291.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0064697265625,0.0,0.0,0.0001355590648017,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,0.0006430331850424,291.592529296875,294.1499938964844,272.04998779296875,270.8886413574219,272.9919738769531,272.0500183105469,290.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716067187488,4.932683950187312e-08,0.0013715574750676,-0.1272934377193451,0.0,0.0,0.0,-0.0292658451944589,60.0,-17.485206604003906,-0.0,-1.2826836837120936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0836181640625,0.0,0.0,0.0001288926287088,292.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.0001357300498057,290.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.03521728515625,0.0,0.0,0.0001002498320303,291.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9997863769531,0.0,0.0,0.0001357301807729,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.959716796875,0.0,0.0,0.0006438448908738,291.5880432128906,294.1499938964844,272.04998779296875,270.893798828125,272.98052978515625,272.0500183105469,290.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373338047415,4.952938326141521e-08,0.0013732885709032,-0.1278117448091507,0.0,0.0,0.0,-0.0293662510812282,60.0,-17.50240135192871,-0.0,-1.2859237585871597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,0.0001290523650823,292.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6763916015625,0.0,0.0,0.0001358982553938,290.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282287597656,0.0,0.0,0.0001003740762826,291.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9931335449219,0.0,0.0,0.0001358984009129,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9533996582031,0.0,0.0,0.0006446428014896,291.5835266113281,294.1499938964844,272.04998779296875,270.8989562988281,272.96923828125,272.04998779296875,290.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750399230048,4.97284915468299e-08,0.0013749902136623,-0.1283211559057235,0.0,0.0,0.0,-0.0294649545103311,60.0,-17.519155502319336,-0.0,-1.2891128164937984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614624023437,0.0,0.0,0.0001293660898227,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0001362286129733,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.0001006180755211,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,0.0001362287584925,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94073486328125,0.0,0.0,0.0006462099263444,291.57452392578125,294.1499938964844,272.04998779296875,270.9093017578125,272.9468994140625,272.04998779296875,290.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783823233097,5.011952808331444e-08,0.001378332148306,-0.129321351647377,0.0,0.0,0.0,-0.0296587999910116,60.0,-17.551843643188477,-0.0,-1.2953874772847485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614624023437,0.0,0.0,0.0001293660898227,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6684875488281,0.0,0.0,0.0001362286129733,290.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143127441406,0.0,0.0,0.0001006180755211,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,0.0001362287584925,291.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.94073486328125,0.0,0.0,0.0006462099263444,291.57452392578125,294.1499938964844,272.04998779296875,270.9093017578125,272.9468994140625,272.04998779296875,290.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783823233097,5.011952808331444e-08,0.001378332148306,-0.129321351647377,0.0,0.0,0.0,-0.0296587999910116,60.0,-17.551843643188477,-0.0,-1.2953874772847485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,0.0001296682166866,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,0.0001365467760479,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003967285156,0.0,0.0,0.0001008530671242,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0001365469070151,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,0.0006477191345766,291.5653991699219,294.1499938964844,272.04998779296875,270.91961669921875,272.92510986328125,272.04998779296875,290.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816012069582,5.0496119285980974e-08,0.0013815506827086,-0.1302842199802398,0.0,0.0,0.0,-0.0298454836010932,60.0,-17.5828800201416,-0.0,-1.301444569890009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467529296875,0.0,0.0,0.0001296682166866,292.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66046142578125,0.0,0.0,0.0001365467760479,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003967285156,0.0,0.0,0.0001008530671242,291.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,0.0001365469070151,291.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9280700683594,0.0,0.0,0.0006477191345766,291.5653991699219,294.1499938964844,272.04998779296875,270.91961669921875,272.92510986328125,272.04998779296875,290.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013816012069582,5.0496119285980974e-08,0.0013815506827086,-0.1302842199802398,0.0,0.0,0.0,-0.0298454836010932,60.0,-17.5828800201416,-0.0,-1.301444569890009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320739746094,0.0,0.0,0.0001299528958043,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,0.0001368465600535,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,0.0001010744817904,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9531555175781,0.0,0.0,0.0001368466910207,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0006491411477327,291.5562438964844,294.1499938964844,272.04998779296875,270.92987060546875,272.9038391113281,272.04998779296875,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846342917531,5.0850967880933247e-08,0.0013845834182575,-0.1311911940574646,0.0,0.0,0.0,-0.0300213880836963,60.0,-17.611719131469727,-0.0,-1.3071648652385193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0320739746094,0.0,0.0,0.0001299528958043,292.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.65240478515625,0.0,0.0,0.0001368465600535,290.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864807128906,0.0,0.0,0.0001010744817904,291.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9531555175781,0.0,0.0,0.0001368466910207,291.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154357910156,0.0,0.0,0.0006491411477327,291.5562438964844,294.1499938964844,272.04998779296875,270.92987060546875,272.9038391113281,272.04998779296875,290.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846342917531,5.0850967880933247e-08,0.0013845834182575,-0.1311911940574646,0.0,0.0,0.0,-0.0300213880836963,60.0,-17.611719131469727,-0.0,-1.3071648652385193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,0.000130217638798,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0001371253601973,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726257324219,0.0,0.0,0.0001012803986668,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,0.0001371254911646,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0006504636257886,291.5469970703125,294.1499938964844,272.04998779296875,270.9400329589844,272.8830261230469,272.04998779296875,290.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874549185857,5.118096879641598e-08,0.0013874036958441,-0.1320343762636184,0.0,0.0,0.0,-0.0301849767565727,60.0,-17.638242721557617,-0.0,-1.3124959252763801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0174255371094,0.0,0.0,0.000130217638798,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6442565917969,0.0,0.0,0.0001371253601973,290.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9726257324219,0.0,0.0,0.0001012803986668,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9398498535156,0.0,0.0,0.0001371254911646,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,0.0006504636257886,291.5469970703125,294.1499938964844,272.04998779296875,270.9400329589844,272.8830261230469,272.04998779296875,290.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874549185857,5.118096879641598e-08,0.0013874036958441,-0.1320343762636184,0.0,0.0,0.0,-0.0301849767565727,60.0,-17.638242721557617,-0.0,-1.3124959252763801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101013183594,0.0,0.0,0.000130339511088,292.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6401672363281,0.0,0.0,0.0001372536789858,290.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9656982421875,0.0,0.0,0.0001013751825666,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9331970214844,0.0,0.0,0.000137253824505,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8964538574219,0.0,0.0,0.0006510723615065,291.5423889160156,294.1499938964844,272.04998779296875,270.9450988769531,272.8727722167969,272.04998779296875,290.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887534150853,5.13328650697531e-08,0.0013887020759284,-0.132422387599945,0.0,0.0,0.0,-0.0302602760493755,60.0,-17.650249481201172,-0.0,-1.31495340838228e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
