time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778560,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0028076171875,0.0,0.0,0.0001304505276493,292.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.0001373705890728,290.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587707519531,0.0,0.0,0.0001014615336316,291.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92657470703125,0.0,0.0,0.0001373707345919,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,0.0006516269640997,291.5377197265625,294.1499938964844,272.04998779296875,270.9501037597656,272.8626708984375,272.04998779296875,290.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899361947551,5.1471246820256056e-08,0.0013898846227675,-0.1327758431434631,0.0,0.0,0.0,-0.0303288754075765,60.0,-17.660972595214844,-0.0,-1.317194175953773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,0.0001306419289903,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,0.0001375721476506,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,0.0001016103924484,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,0.0001375722786178,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0006525830249302,291.52838134765625,294.1499938964844,272.04998779296875,270.9600524902344,272.8427734375,272.04998779296875,290.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919753255322,5.1709807991073844e-08,0.0013919236371293,-0.1333850473165512,0.0,0.0,0.0,-0.0304471347481012,60.0,-17.678817749023438,-0.0,-1.3210616600645153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882202148437,0.0,0.0,0.0001306419289903,292.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6277770996094,0.0,0.0,0.0001375721476506,290.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9449462890625,0.0,0.0,0.0001016103924484,291.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9132995605469,0.0,0.0,0.0001375722786178,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0006525830249302,291.52838134765625,294.1499938964844,272.04998779296875,270.9600524902344,272.8427734375,272.04998779296875,290.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919753255322,5.1709807991073844e-08,0.0013919236371293,-0.1333850473165512,0.0,0.0,0.0,-0.0304471347481012,60.0,-17.678817749023438,-0.0,-1.3210616600645153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001307812344748,292.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.000137718845508,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001017187532852,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000549316406,0.0,0.0,0.0001377189764752,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,0.000653278955724,291.5189819335937,294.1499938964844,272.04998779296875,270.9698181152344,272.8233642578125,272.04998779296875,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934596208855,5.188344687212521e-08,0.001393407699652,-0.1338283717632293,0.0,0.0,0.0,-0.0305332131683826,60.0,-17.690261840820312,-0.0,-1.3238802409887285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97369384765625,0.0,0.0,0.0001307812344748,292.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.61944580078125,0.0,0.0,0.000137718845508,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001017187532852,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9000549316406,0.0,0.0,0.0001377189764752,291.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648681640625,0.0,0.0,0.000653278955724,291.5189819335937,294.1499938964844,272.04998779296875,270.9698181152344,272.8233642578125,272.04998779296875,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934596208855,5.188344687212521e-08,0.001393407699652,-0.1338283717632293,0.0,0.0,0.0,-0.0305332131683826,60.0,-17.690261840820312,-0.0,-1.3238802409887285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,0.000130862390506,292.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001378043089061,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,0.0001017818649415,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,0.0001378044253215,291.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0006536843138746,291.509521484375,294.1499938964844,272.04998779296875,270.9793701171875,272.80438232421875,272.04998779296875,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943241210654,5.1984578419705953e-08,0.0013942721998319,-0.1340865343809127,0.0,0.0,0.0,-0.0305833462625741,60.0,-17.694242477416992,-0.0,-1.325523157902353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9591979980469,0.0,0.0,0.000130862390506,292.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.611083984375,0.0,0.0,0.0001378043089061,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9174194335937,0.0,0.0,0.0001017818649415,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868408203125,0.0,0.0,0.0001378044253215,291.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0006536843138746,291.509521484375,294.1499938964844,272.04998779296875,270.9793701171875,272.80438232421875,272.04998779296875,290.59625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943241210654,5.1984578419705953e-08,0.0013942721998319,-0.1340865343809127,0.0,0.0,0.0,-0.0305833462625741,60.0,-17.694242477416992,-0.0,-1.325523157902353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447631835937,0.0,0.0,0.0001308856444666,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001378287852276,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037170410156,0.0,0.0,0.0001017999529722,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0001378289161948,291.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0006538004381582,291.50006103515625,294.1499938964844,272.04998779296875,270.9887084960937,272.785888671875,272.04998779296875,290.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353303618816e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977016687393,60.0,-17.690343856811523,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447631835937,0.0,0.0,0.0001308856444666,292.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,0.0001378287852276,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9037170410156,0.0,0.0,0.0001017999529722,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736572265625,0.0,0.0,0.0001378289161948,291.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0006538004381582,291.50006103515625,294.1499938964844,272.04998779296875,270.9887084960937,272.785888671875,272.04998779296875,290.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945718528702,5.201353303618816e-08,0.0013945198152214,-0.1341604590415954,0.0,0.0,0.0,-0.0305977016687393,60.0,-17.690343856811523,-0.0,-1.3259938214105205e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93756103515625,0.0,0.0,0.0001308782811975,292.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984191894531,0.0,0.0,0.0001378210436087,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968811035156,0.0,0.0,0.0001017942267935,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8670959472656,0.0,0.0,0.000137821160024,291.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,0.0006537637091241,291.49530029296875,294.1499938964844,272.04998779296875,270.9933166503906,272.7767944335937,272.04998779296875,290.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944933889433,5.200434571861479e-08,0.0013944413512945,-0.1341370046138763,0.0,0.0,0.0,-0.0305931475013494,60.0,-17.685606002807617,-0.0,-1.3258444653274637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303894042969,0.0,0.0,0.0001308589271502,292.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5941772460937,0.0,0.0,0.0001378006563754,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8900451660156,0.0,0.0,0.0001017791728372,291.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8605041503906,0.0,0.0,0.0001378007873427,291.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8271179199219,0.0,0.0,0.0006536670261994,291.4905090332031,294.1499938964844,272.04998779296875,270.997802734375,272.7678527832031,272.04998779296875,290.5722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001394287100993,5.1980205029167343e-08,0.0013942351797595,-0.1340753734111786,0.0,0.0,0.0,-0.0305811800062656,60.0,-17.67906951904297,-0.0,-1.325452103628777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001307970815105,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001377355511067,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,0.0001017310787574,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,0.000137735667522,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145751953125,0.0,0.0,0.0006533581181429,291.48095703125,294.1499938964844,272.04998779296875,271.0066223144531,272.7502136230469,272.04998779296875,290.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936280738562,5.190308982605529e-08,0.0013935761526226,-0.1338785141706466,0.0,0.0,0.0,-0.0305429529398679,60.0,-17.662269592285156,-0.0,-1.324199274677085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91607666015625,0.0,0.0,0.0001307970815105,292.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001377355511067,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,0.0001017310787574,291.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.847412109375,0.0,0.0,0.000137735667522,291.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145751953125,0.0,0.0,0.0006533581181429,291.48095703125,294.1499938964844,272.04998779296875,271.0066223144531,272.7502136230469,272.04998779296875,290.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936280738562,5.190308982605529e-08,0.0013935761526226,-0.1338785141706466,0.0,0.0,0.0,-0.0305429529398679,60.0,-17.662269592285156,-0.0,-1.324199274677085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001307193160755,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,0.0001376536529278,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86285400390625,0.0,0.0,0.0001016705864458,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343505859375,0.0,0.0,0.0001376537693431,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.0006529696402139,291.47137451171875,294.1499938964844,272.04998779296875,271.0151062011719,272.7330322265625,272.04998779296875,290.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927991967648,5.18061078480514e-08,0.0013927473919466,-0.1336309164762497,0.0,0.0,0.0,-0.0304948762059211,60.0,-17.641529083251953,-0.0,-1.322624427757546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018249511719,0.0,0.0,0.0001307193160755,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,0.0001376536529278,290.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.86285400390625,0.0,0.0,0.0001016705864458,291.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343505859375,0.0,0.0,0.0001376537693431,291.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.80206298828125,0.0,0.0,0.0006529696402139,291.47137451171875,294.1499938964844,272.04998779296875,271.0151062011719,272.7330322265625,272.04998779296875,290.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927991967648,5.18061078480514e-08,0.0013927473919466,-0.1336309164762497,0.0,0.0,0.0,-0.0304948762059211,60.0,-17.641529083251953,-0.0,-1.322624427757546e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,0.0001306212652707,292.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,0.0001375504070892,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,0.000101594327134,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001375505235046,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.000652479880955,291.46173095703125,294.1499938964844,272.04998779296875,271.0232849121094,272.71630859375,272.04998779296875,290.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917543692514,5.168385897036387e-08,0.0013917026808485,-0.1333187818527221,0.0,0.0,0.0,-0.030434276908636,60.0,-17.618404388427734,-0.0,-1.320640734547851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8876342773437,0.0,0.0,0.0001306212652707,292.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,0.0001375504070892,290.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,0.000101594327134,291.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001375505235046,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,0.000652479880955,291.46173095703125,294.1499938964844,272.04998779296875,271.0232849121094,272.71630859375,272.04998779296875,290.5357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917543692514,5.168385897036387e-08,0.0013917026808485,-0.1333187818527221,0.0,0.0,0.0,-0.030434276908636,60.0,-17.618404388427734,-0.0,-1.320640734547851e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,0.0001304848847212,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,0.0001374067942379,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.000101488250948,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.808349609375,0.0,0.0,0.0001374068961013,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,0.0006517986184917,291.4520874023437,294.1499938964844,272.04998779296875,271.03106689453125,272.7000427246094,272.04998779296875,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390301156789,5.151381898826912e-08,0.0013902495848014,-0.1328845620155334,0.0,0.0,0.0,-0.0303499847650527,60.0,-17.590866088867188,-0.0,-1.317883970841649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87353515625,0.0,0.0,0.0001304848847212,292.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,0.0001374067942379,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358764648437,0.0,0.0,0.000101488250948,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.808349609375,0.0,0.0,0.0001374068961013,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771911621094,0.0,0.0,0.0006517986184917,291.4520874023437,294.1499938964844,272.04998779296875,271.03106689453125,272.7000427246094,272.04998779296875,290.5235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390301156789,5.151381898826912e-08,0.0013902495848014,-0.1328845620155334,0.0,0.0,0.0,-0.0303499847650527,60.0,-17.590866088867188,-0.0,-1.317883970841649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8664855957031,0.0,0.0,0.0001304070465266,292.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555725097656,0.0,0.0,0.0001373248232994,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0001014277149806,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018798828125,0.0,0.0,0.0001373249397147,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709655761719,0.0,0.0,0.0006514098495244,291.4472351074219,294.1499938964844,272.04998779296875,271.0348205566406,272.6920471191406,272.04998779296875,290.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389471697621,5.1416776614132687e-08,0.0013894203584641,-0.1326367110013961,0.0,0.0,0.0,-0.0303018782287836,60.0,-17.5758113861084,-0.0,-1.3163119660930533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8594665527344,0.0,0.0,0.000130319254822,292.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5512390136719,0.0,0.0,0.0001372323749819,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224792480469,0.0,0.0,0.0001013594301184,291.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79541015625,0.0,0.0,0.0001372324768453,291.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647705078125,0.0,0.0,0.0006509712547995,291.4423828125,294.1499938964844,272.04998779296875,271.0384521484375,272.68414306640625,272.04998779296875,290.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885363005101,5.130731750568884e-08,0.0013884849613532,-0.1323571354150772,0.0,0.0,0.0,-0.0302476193755865,60.0,-17.55945587158203,-0.0,-1.3145398725100677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454895019531,0.0,0.0,0.0001301227312069,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,0.0001370254176435,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0001012065768009,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,0.0001370255340589,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,0.0006499896408058,291.43267822265625,294.1499938964844,272.04998779296875,271.04541015625,272.66864013671875,272.04998779296875,290.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864422217011,5.1062311712257744e-08,0.0013863911153748,-0.1317312270402908,0.0,0.0,0.0,-0.0301261637359857,60.0,-17.52387809753418,-0.0,-1.3105778862154693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8454895019531,0.0,0.0,0.0001301227312069,292.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54254150390625,0.0,0.0,0.0001370254176435,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8091125488281,0.0,0.0,0.0001012065768009,291.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.78253173828125,0.0,0.0,0.0001370255340589,291.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7524108886719,0.0,0.0,0.0006499896408058,291.43267822265625,294.1499938964844,272.04998779296875,271.04541015625,272.66864013671875,272.04998779296875,290.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864422217011,5.1062311712257744e-08,0.0013863911153748,-0.1317312270402908,0.0,0.0,0.0,-0.0301261637359857,60.0,-17.52387809753418,-0.0,-1.3105778862154693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,0.0001299033756367,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,0.0001367944350931,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001010359701467,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,0.0001367945369565,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,0.0006488938815891,291.4229736328125,294.1499938964844,272.04998779296875,271.05194091796875,272.653564453125,272.04998779296875,290.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841048348695,5.078884868225941e-08,0.0013840540777891,-0.1310324370861053,0.0,0.0,0.0,-0.0299906022846698,60.0,-17.484529495239258,-0.0,-1.306162573655456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8315734863281,0.0,0.0,0.0001299033756367,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338134765625,0.0,0.0,0.0001367944350931,290.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,0.0001010359701467,291.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,0.0001367945369565,291.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401123046875,0.0,0.0,0.0006488938815891,291.4229736328125,294.1499938964844,272.04998779296875,271.05194091796875,272.653564453125,272.04998779296875,290.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841048348695,5.078884868225941e-08,0.0013840540777891,-0.1310324370861053,0.0,0.0,0.0,-0.0299906022846698,60.0,-17.484529495239258,-0.0,-1.306162573655456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,0.0001296661939704,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.0001365446660201,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0001008514882414,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0001365447678836,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,0.0006477091228589,291.4132080078125,294.1499938964844,272.04998779296875,271.0579528808594,272.638916015625,272.04998779296875,290.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815774582326,5.0493149217345497e-08,0.0013815270503982,-0.130276620388031,0.0,0.0,0.0,-0.0298440195620059,60.0,-17.44222640991211,-0.0,-1.301396679309619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177185058594,0.0,0.0,0.0001296661939704,292.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52508544921875,0.0,0.0,0.0001365446660201,290.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825927734375,0.0,0.0,0.0001008514882414,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0001365447678836,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7278137207031,0.0,0.0,0.0006477091228589,291.4132080078125,294.1499938964844,272.04998779296875,271.0579528808594,272.638916015625,272.04998779296875,290.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815774582326,5.0493149217345497e-08,0.0013815270503982,-0.130276620388031,0.0,0.0,0.0,-0.0298440195620059,60.0,-17.44222640991211,-0.0,-1.301396679309619e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,0.0001294198154937,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001362852344755,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,0.0001006598686217,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,0.0001362853363389,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,0.0006464784382842,291.4034729003906,294.1499938964844,272.04998779296875,271.0634765625,272.6246032714844,272.04998779296875,290.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-17.39834213256836,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.803955078125,0.0,0.0,0.0001294198154937,292.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51629638671875,0.0,0.0,0.0001362852344755,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694396972656,0.0,0.0,0.0001006598686217,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7441711425781,0.0,0.0,0.0001362853363389,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,0.0006464784382842,291.4034729003906,294.1499938964844,272.04998779296875,271.0634765625,272.6246032714844,272.04998779296875,290.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-17.39834213256836,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970886230469,0.0,0.0,0.0001292949309572,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.51190185546875,0.0,0.0,0.0001361537142656,290.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.76287841796875,0.0,0.0,0.0001005627273116,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7378234863281,0.0,0.0,0.000136153816129,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70947265625,0.0,0.0,0.0006458545685745,291.3985595703125,294.1499938964844,272.04998779296875,271.0660400390625,272.6176147460937,272.04998779296875,290.4559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.003031589012608e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-17.375959396362305,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7902526855469,0.0,0.0,0.0001291695662075,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50750732421875,0.0,0.0,0.0001360216992907,290.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7563171386719,0.0,0.0,0.0001004652294795,291.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314758300781,0.0,0.0,0.0001360218011541,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7033996582031,0.0,0.0,0.0006452283705584,291.3936767578125,294.1499938964844,272.04998779296875,271.0684509277344,272.6107177734375,272.04998779296875,290.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762856833636,4.987403556810933e-08,0.0013762358576059,-0.1286934614181518,0.0,0.0,0.0,-0.0295371115207672,60.0,-17.35346031188965,-0.0,-1.2914463809465817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,0.0001289194915443,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986572265625,0.0,0.0,0.0001357583532808,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0001002707213046,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,0.0001357584551442,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0006439791759476,291.3838806152344,294.1499938964844,272.04998779296875,271.0728454589844,272.5971374511719,272.04998779296875,290.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562274284653553e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825641274452,60.0,-17.30832290649414,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.776611328125,0.0,0.0,0.0001289194915443,291.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986572265625,0.0,0.0,0.0001357583532808,290.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7432556152344,0.0,0.0,0.0001002707213046,291.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7188415527344,0.0,0.0,0.0001357584551442,291.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69122314453125,0.0,0.0,0.0006439791759476,291.3838806152344,294.1499938964844,272.04998779296875,271.0728454589844,272.5971374511719,272.04998779296875,290.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001373620936647,4.9562274284653553e-08,0.0013735713437199,-0.1278959065675735,0.0,0.0,0.0,-0.0293825641274452,60.0,-17.30832290649414,-0.0,-1.286450270754358e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630615234375,0.0,0.0,0.0001286829210584,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,0.0001355092535959,290.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001000867268885,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,0.0001355093409074,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,0.000642797560431,291.37408447265625,294.1499938964844,272.04998779296875,271.07666015625,272.583984375,272.04998779296875,290.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711001956835,4.926737062760368e-08,0.0013710509520024,-0.1271412372589111,0.0,0.0,0.0,-0.0292363744229078,60.0,-17.264270782470703,-0.0,-1.281733119640194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630615234375,0.0,0.0,0.0001286829210584,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48980712890625,0.0,0.0,0.0001355092535959,290.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,0.0001000867268885,291.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062683105469,0.0,0.0,0.0001355093409074,291.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6791381835937,0.0,0.0,0.000642797560431,291.37408447265625,294.1499938964844,272.04998779296875,271.07666015625,272.583984375,272.04998779296875,290.4249572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013711001956835,4.926737062760368e-08,0.0013710509520024,-0.1271412372589111,0.0,0.0,0.0,-0.0292363744229078,60.0,-17.264270782470703,-0.0,-1.281733119640194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001284664467675,291.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001352812832919,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,9.991835395339876e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,0.0001352813706034,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.0006417161785066,291.3642578125,294.1499938964844,272.04998779296875,271.079833984375,272.5711364746094,272.04998779296875,290.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687933096662,4.899749228570729e-08,0.0013687442988157,-0.1264504343271255,0.0,0.0,0.0,-0.0291025899350643,60.0,-17.222089767456055,-0.0,-1.277423820056356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74957275390625,0.0,0.0,0.0001284664467675,291.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001352812832919,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173156738281,0.0,0.0,9.991835395339876e-05,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6937255859375,0.0,0.0,0.0001352813706034,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.0006417161785066,291.3642578125,294.1499938964844,272.04998779296875,271.079833984375,272.5711364746094,272.04998779296875,290.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687933096662,4.899749228570729e-08,0.0013687442988157,-0.1264504343271255,0.0,0.0,0.0,-0.0291025899350643,60.0,-17.222089767456055,-0.0,-1.277423820056356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0001282897137571,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,0.0001350951788481,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,9.97808965621516e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0001350952807115,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549987792969,0.0,0.0,0.0006408334011211,291.3544006347656,294.1499938964844,272.04998779296875,271.0823669433594,272.55859375,272.04998779296875,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669099425897,4.877717785234381e-08,0.0013668611645698,-0.1258863806724548,0.0,0.0,0.0,-0.0289933737367391,60.0,-17.18412208557129,-0.0,-1.2739113230963994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7361145019531,0.0,0.0,0.0001282897137571,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720458984375,0.0,0.0,0.0001350951788481,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044372558594,0.0,0.0,9.97808965621516e-05,291.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,0.0001350952807115,291.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6549987792969,0.0,0.0,0.0006408334011211,291.3544006347656,294.1499938964844,272.04998779296875,271.0823669433594,272.55859375,272.04998779296875,290.4001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669099425897,4.877717785234381e-08,0.0013668611645698,-0.1258863806724548,0.0,0.0,0.0,-0.0289933737367391,60.0,-17.18412208557129,-0.0,-1.2739113230963994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
