time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780900,291.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7294311523437,0.0,0.0,0.0001282199518755,291.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.46759033203125,0.0,0.0,0.0001350217062281,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,9.972663247026504e-05,291.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.67498779296875,0.0,0.0,0.0001350218080915,291.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,0.0006404848536476,291.3494873046875,294.1499938964844,272.04998779296875,271.0833435058594,272.5524597167969,272.04998779296875,290.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661663979291,4.869019676334575e-08,0.0013661177363246,-0.1256636530160904,0.0,0.0,0.0,-0.0289502553641796,60.0,-17.16733741760254,-0.0,-1.2725259068702144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001281629665754,291.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4631042480469,0.0,0.0,0.0001349617086816,290.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69158935546875,0.0,0.0,9.968230733647944e-05,291.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66876220703125,0.0,0.0,0.0001349617959931,291.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429748535156,0.0,0.0,0.0006402002181857,291.34454345703125,294.1499938964844,272.04998779296875,271.0841979980469,272.54638671875,272.04998779296875,290.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655590591952,4.861915314791077e-08,0.001365510514006,-0.1254817247390747,0.0,0.0,0.0,-0.0289150364696979,60.0,-17.152132034301758,-0.0,-1.2713948649434317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,0.0001280886499444,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.0001348834484815,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,9.962451440514997e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563415527344,0.0,0.0,0.000134883535793,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0006398290279321,291.33465576171875,294.1499938964844,272.04998779296875,271.0853271484375,272.5344543457031,272.04998779296875,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647669693455,4.8526501927881334e-08,0.0013647184241563,-0.1252444386482238,0.0,0.0,0.0,-0.0288691073656082,60.0,-17.126684188842773,-0.0,-1.2699206308752764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7093811035156,0.0,0.0,0.0001280886499444,291.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45416259765625,0.0,0.0,0.0001348834484815,290.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67877197265625,0.0,0.0,9.962451440514997e-05,291.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6563415527344,0.0,0.0,0.000134883535793,291.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6309814453125,0.0,0.0,0.0006398290279321,291.33465576171875,294.1499938964844,272.04998779296875,271.0853271484375,272.5344543457031,272.04998779296875,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647669693455,4.8526501927881334e-08,0.0013647184241563,-0.1252444386482238,0.0,0.0,0.0,-0.0288691073656082,60.0,-17.126684188842773,-0.0,-1.2699206308752764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.000128062281874,291.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0001348556979792,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,9.960400348063558e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,0.0001348557852907,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,0.0006396973622031,291.32470703125,294.1499938964844,272.04998779296875,271.085693359375,272.5228576660156,272.04998779296875,290.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644858263432,4.849362156278404e-08,0.001364437281154,-0.1251602321863174,0.0,0.0,0.0,-0.0288528054952621,60.0,-17.108211517333984,-0.0,-1.269397671421757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960754394531,0.0,0.0,0.000128062281874,291.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0001348556979792,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659851074219,0.0,0.0,9.960400348063558e-05,291.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,0.0001348557852907,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,0.0006396973622031,291.32470703125,294.1499938964844,272.04998779296875,271.085693359375,272.5228576660156,272.04998779296875,290.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644858263432,4.849362156278404e-08,0.001364437281154,-0.1251602321863174,0.0,0.0,0.0,-0.0288528054952621,60.0,-17.108211517333984,-0.0,-1.269397671421757e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828308105469,0.0,0.0,0.0001280181895708,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361267089844,0.0,0.0,0.0001348092628177,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,9.956971189239994e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,0.0001348093501292,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,0.0006394771044142,291.31475830078125,294.1499938964844,272.04998779296875,271.085693359375,272.51153564453125,272.04998779296875,290.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640160905197,4.843863976589091e-08,0.0013639676617458,-0.1250194162130355,0.0,0.0,0.0,-0.0288255531340837,60.0,-17.091583251953125,-0.0,-1.2685234196396777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828308105469,0.0,0.0,0.0001280181895708,291.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4361267089844,0.0,0.0,0.0001348092628177,290.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6531982421875,0.0,0.0,9.956971189239994e-05,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6315612792969,0.0,0.0,0.0001348093501292,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6070251464844,0.0,0.0,0.0006394771044142,291.31475830078125,294.1499938964844,272.04998779296875,271.085693359375,272.51153564453125,272.04998779296875,290.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640160905197,4.843863976589091e-08,0.0013639676617458,-0.1250194162130355,0.0,0.0,0.0,-0.0288255531340837,60.0,-17.091583251953125,-0.0,-1.2685234196396777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,0.0001278796116821,291.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001346633362118,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,9.946192585630342e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.0001346634235233,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950927734375,0.0,0.0,0.000638784840703,291.3047790527344,294.1499938964844,272.04998779296875,271.085693359375,272.50048828125,272.04998779296875,290.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625395949929,4.82658784051182e-08,0.0013624913990497,-0.1245768740773201,0.0,0.0,0.0,-0.0287399124354124,60.0,-17.06696891784668,-0.0,-1.2657783088343424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.66961669921875,0.0,0.0,0.0001278796116821,291.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,0.0001346633362118,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,9.946192585630342e-05,291.0223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61920166015625,0.0,0.0,0.0001346634235233,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5950927734375,0.0,0.0,0.000638784840703,291.3047790527344,294.1499938964844,272.04998779296875,271.085693359375,272.50048828125,272.04998779296875,290.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625395949929,4.82658784051182e-08,0.0013624913990497,-0.1245768740773201,0.0,0.0,0.0,-0.0287399124354124,60.0,-17.06696891784668,-0.0,-1.2657783088343424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630249023437,0.0,0.0,0.0001277782430406,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225158691406,0.0,0.0,0.0001345565833617,290.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341552734375,0.0,0.0,9.938308357959612e-05,291.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.613037109375,0.0,0.0,0.0001345566706731,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0006382784922607,291.2997741699219,294.1499938964844,272.04998779296875,271.085693359375,272.4950866699219,272.04998779296875,290.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614597264677,4.813951548499063e-08,0.0013614115305244,-0.1242531388998031,0.0,0.0,0.0,-0.0286772698163986,60.0,-17.05082130432129,-0.0,-1.263772162474197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65643310546875,0.0,0.0,0.0001276562106795,291.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41796875,0.0,0.0,0.0001344280753983,290.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278076171875,0.0,0.0,9.928816871251912e-05,291.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.0001344281627098,291.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,0.0006376688834279,291.2947998046875,294.1499938964844,272.04998779296875,271.085693359375,272.4897155761719,272.04998779296875,290.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601593673229,4.798738117983704e-08,0.0013601114042103,-0.1238633468747139,0.0,0.0,0.0,-0.0286018550395965,60.0,-17.032114028930664,-0.0,-1.2613591593435558e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,0.0001273472298635,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,0.0001341027091257,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,9.904785110848024e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,0.0001341027964372,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0006361255072988,291.2847900390625,294.1499938964844,272.04998779296875,271.085693359375,272.47918701171875,272.04998779296875,290.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568674912676,4.760222083177723e-08,0.0013568198774009,-0.1228762418031692,0.0,0.0,0.0,-0.0284109245985746,60.0,-16.9860782623291,-0.0,-1.2552604289339797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,0.0001273472298635,291.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40887451171875,0.0,0.0,0.0001341027091257,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151733398437,0.0,0.0,9.904785110848024e-05,291.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,0.0001341027964372,291.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5712890625,0.0,0.0,0.0006361255072988,291.2847900390625,294.1499938964844,272.04998779296875,271.085693359375,272.47918701171875,272.04998779296875,290.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568674912676,4.760222083177723e-08,0.0013568198774009,-0.1228762418031692,0.0,0.0,0.0,-0.0284109245985746,60.0,-16.9860782623291,-0.0,-1.2552604289339797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,0.0001269634085474,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,0.0001336985296802,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.874932584352793e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0001336986169917,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,0.0006342082633636,291.2747802734375,294.1499938964844,272.04998779296875,271.085693359375,272.4689636230469,272.04998779296875,290.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527780538424,4.7123776880653174e-08,0.0013527309056371,-0.1216495782136917,0.0,0.0,0.0,-0.0281737484037876,60.0,-16.928939819335938,-0.0,-1.2477049438075485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302795410156,0.0,0.0,0.0001269634085474,291.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,0.0001336985296802,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60260009765625,0.0,0.0,9.874932584352793e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0001336986169917,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594482421875,0.0,0.0,0.0006342082633636,291.2747802734375,294.1499938964844,272.04998779296875,271.085693359375,272.4689636230469,272.04998779296875,290.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527780538424,4.7123776880653174e-08,0.0013527309056371,-0.1216495782136917,0.0,0.0,0.0,-0.0281737484037876,60.0,-16.928939819335938,-0.0,-1.2477049438075485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,0.0001265088794752,291.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,0.0001332198880845,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.590087890625,0.0,0.0,9.839580161496996e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,0.0001332199608441,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,0.0006319377571344,291.2647705078125,294.1499938964844,272.04998779296875,271.085693359375,272.4590148925781,272.04998779296875,290.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479350600391,4.655718655044439e-08,0.0013478884939104,-0.1201962381601333,0.0,0.0,0.0,-0.0278928782790899,60.0,-16.862255096435547,-0.0,-1.2387870640395704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,0.0001265088794752,291.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.390625,0.0,0.0,0.0001332198880845,290.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.590087890625,0.0,0.0,9.839580161496996e-05,291.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701904296875,0.0,0.0,0.0001332199608441,291.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54766845703125,0.0,0.0,0.0006319377571344,291.2647705078125,294.1499938964844,272.04998779296875,271.085693359375,272.4590148925781,272.04998779296875,290.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479350600391,4.655718655044439e-08,0.0013478884939104,-0.1201962381601333,0.0,0.0,0.0,-0.0278928782790899,60.0,-16.862255096435547,-0.0,-1.2387870640395704e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0001259887794731,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,0.0001326721976511,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,9.799128747545184e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,0.0001326722849626,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,0.0006293398328125,291.2547912597656,294.1499938964844,272.04998779296875,271.085693359375,272.4493408203125,272.04998779296875,290.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423936907202,4.590888380562319e-08,0.001342347706668,-0.1185324117541313,0.0,0.0,0.0,-0.0275714993476867,60.0,-16.786577224731445,-0.0,-1.2286221817703338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,0.0001259887794731,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3815002441406,0.0,0.0,0.0001326721976511,290.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776672363281,0.0,0.0,9.799128747545184e-05,291.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,0.0001326722849626,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359191894531,0.0,0.0,0.0006293398328125,291.2547912597656,294.1499938964844,272.04998779296875,271.085693359375,272.4493408203125,272.04998779296875,290.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013423936907202,4.590888380562319e-08,0.001342347706668,-0.1185324117541313,0.0,0.0,0.0,-0.0275714993476867,60.0,-16.786577224731445,-0.0,-1.2286221817703338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5979919433594,0.0,0.0,0.0001257082476513,291.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.376953125,0.0,0.0,0.00013237677922,290.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57147216796875,0.0,0.0,9.777308150660248e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5520324707031,0.0,0.0,0.0001323768519796,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53009033203125,0.0,0.0,0.000627938483376,291.2497863769531,294.1499938964844,272.04998779296875,271.085693359375,272.4446105957031,272.04998779296875,290.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394044945016,4.5559190198218864e-08,0.0013393589761108,-0.117634542286396,0.0,0.0,0.0,-0.0273981485515832,60.0,-16.7458438873291,-0.0,-1.2231565449383197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,0.0001254107482964,291.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,0.000132063505589,290.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,9.754169877851382e-05,291.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5460205078125,0.0,0.0,0.0001320635783486,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242614746094,0.0,0.0,0.0006264524417929,291.24481201171875,294.1499938964844,272.04998779296875,271.085693359375,272.43994140625,272.04998779296875,290.2640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362348545342,4.518836504985303e-08,0.0013361896853893,-0.1166821271181106,0.0,0.0,0.0,-0.0272143222391605,60.0,-16.702892303466797,-0.0,-1.2173740060461569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001247760519618,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.0001313951506745,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,9.704805415822192e-05,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,0.000131395223434,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126342773437,0.0,0.0,0.0006232819869183,291.2348327636719,294.1499938964844,272.04998779296875,271.085693359375,272.4307861328125,272.04998779296875,290.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294722884893,4.4397236109716693e-08,0.0013294279342517,-0.1146491840481758,0.0,0.0,0.0,-0.0268221423029899,60.0,-16.611759185791016,-0.0,-1.205082895694432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001247760519618,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36328125,0.0,0.0,0.0001313951506745,290.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530090332031,0.0,0.0,9.704805415822192e-05,291.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,0.000131395223434,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126342773437,0.0,0.0,0.0006232819869183,291.2348327636719,294.1499938964844,272.04998779296875,271.085693359375,272.4307861328125,272.04998779296875,290.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294722884893,4.4397236109716693e-08,0.0013294279342517,-0.1146491840481758,0.0,0.0,0.0,-0.0268221423029899,60.0,-16.611759185791016,-0.0,-1.205082895694432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,0.0001240924320882,291.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,0.0001306752528762,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,9.651634172769263e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52215576171875,0.0,0.0,0.0001306753256358,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010986328125,0.0,0.0,0.0006198671762831,291.22491455078125,294.1499938964844,272.04998779296875,271.085693359375,272.421875,272.04998779296875,290.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221884146332,4.3545124839283744e-08,0.0013221448753029,-0.1124579980969429,0.0,0.0,0.0,-0.0263997297734022,60.0,-16.513532638549805,-0.0,-1.1919139808469481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56622314453125,0.0,0.0,0.0001240924320882,291.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.35418701171875,0.0,0.0,0.0001306752528762,290.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,9.651634172769263e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52215576171875,0.0,0.0,0.0001306753256358,291.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5010986328125,0.0,0.0,0.0006198671762831,291.22491455078125,294.1499938964844,272.04998779296875,271.085693359375,272.421875,272.04998779296875,290.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221884146332,4.3545124839283744e-08,0.0013221448753029,-0.1124579980969429,0.0,0.0,0.0,-0.0263997297734022,60.0,-16.513532638549805,-0.0,-1.1919139808469481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536804199219,0.0,0.0,0.0001233714283443,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451232910156,0.0,0.0,0.0001299159921472,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,9.595555457053706e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103454589844,0.0,0.0,0.0001299160649068,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,0.0006162655772641,291.2149963378906,294.1499938964844,272.04998779296875,271.085693359375,272.4132385253906,272.04998779296875,290.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-16.40949249267578,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5536804199219,0.0,0.0,0.0001233714283443,291.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3451232910156,0.0,0.0,0.0001299159921472,290.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286560058594,0.0,0.0,9.595555457053706e-05,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5103454589844,0.0,0.0,0.0001299160649068,291.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896240234375,0.0,0.0,0.0006162655772641,291.2149963378906,294.1499938964844,272.04998779296875,271.085693359375,272.4132385253906,272.04998779296875,290.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145061675459,4.2646430387094376e-08,0.0013144635595381,-0.1101453304290771,0.0,0.0,0.0,-0.0259542223066091,60.0,-16.40949249267578,-0.0,-1.1781033748548003e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.541259765625,0.0,0.0,0.0001226331951329,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,0.0001291385997319,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,9.538137237541378e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986267089844,0.0,0.0,0.0001291386724915,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,0.0006125779473222,291.2051086425781,294.1499938964844,272.04998779296875,271.085693359375,272.4048767089844,272.04998779296875,290.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306640333496,4.172628109699873e-08,0.0013065986568108,-0.1077756807208061,0.0,0.0,0.0,-0.0254980809986591,60.0,-16.301851272583008,-0.0,-1.1640462815876162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.541259765625,0.0,0.0,0.0001226331951329,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3360595703125,0.0,0.0,0.0001291385997319,290.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166320800781,0.0,0.0,9.538137237541378e-05,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986267089844,0.0,0.0,0.0001291386724915,291.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47821044921875,0.0,0.0,0.0006125779473222,291.2051086425781,294.1499938964844,272.04998779296875,271.085693359375,272.4048767089844,272.04998779296875,290.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001306640333496,4.172628109699873e-08,0.0013065986568108,-0.1077756807208061,0.0,0.0,0.0,-0.0254980809986591,60.0,-16.301851272583008,-0.0,-1.1640462815876162e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350952148437,0.0,0.0,0.0001222591236,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33154296875,0.0,0.0,0.0001287446939386,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,9.509043593425304e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4927673339844,0.0,0.0,0.0001287447666982,291.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,0.0006107094231992,291.2001953125,294.1499938964844,272.04998779296875,271.085693359375,272.4007568359375,272.04998779296875,290.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026547385379,4.1260040717361335e-08,0.0013026134110987,-0.1065743118524551,0.0,0.0,0.0,-0.0252669546753168,60.0,-16.247390747070312,-0.0,-1.156955633518919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,0.0001218777251779,291.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3270263671875,0.0,0.0,0.0001283430610783,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50469970703125,0.0,0.0,9.479379514232278e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,0.0001283431338379,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4668884277344,0.0,0.0,0.0006088042282499,291.1952819824219,294.1499938964844,272.04998779296875,271.085693359375,272.396728515625,272.04998779296875,290.20263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985910288989,4.078466986356944e-08,0.0012985502835363,-0.1053489372134208,0.0,0.0,0.0,-0.0250312983989715,60.0,-16.192190170288086,-0.0,-1.1497483853872836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166931152344,0.0,0.0,0.0001210970513056,291.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0001275209797313,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,9.418660192750394e-05,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,0.0001275210524909,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.000604904606007,291.1854553222656,294.1499938964844,272.04998779296875,271.085693359375,272.38885498046875,272.04998779296875,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290273037739,3.98116455357922e-08,0.001290233223699,-0.102839358150959,0.0,0.0,0.0,-0.0245489459484815,60.0,-16.07982635498047,-0.0,-1.135066227675452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166931152344,0.0,0.0,0.0001210970513056,291.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0001275209797313,290.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.49285888671875,0.0,0.0,9.418660192750394e-05,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,0.0001275210524909,291.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4556579589844,0.0,0.0,0.000604904606007,291.1854553222656,294.1499938964844,272.04998779296875,271.085693359375,272.38885498046875,272.04998779296875,290.1904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290273037739,3.98116455357922e-08,0.001290233223699,-0.102839358150959,0.0,0.0,0.0,-0.0245489459484815,60.0,-16.07982635498047,-0.0,-1.135066227675452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001202854837174,291.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0001266663603018,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,9.355538350064307e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001266664330614,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.000600850675255,291.1756896972656,294.1499938964844,272.04998779296875,271.085693359375,272.38116455078125,272.04998779296875,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816259404644,3.88001382134462e-08,0.0012815871741622,-0.1002285033464431,0.0,0.0,0.0,-0.0240475125610828,60.0,-15.964096069335938,-0.0,-1.1199031035857845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,0.0001202854837174,291.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3090515136719,0.0,0.0,0.0001266663603018,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4810791015625,0.0,0.0,9.355538350064307e-05,291.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638977050781,0.0,0.0,0.0001266664330614,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,0.000600850675255,291.1756896972656,294.1499938964844,272.04998779296875,271.085693359375,272.38116455078125,272.04998779296875,290.1782531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816259404644,3.88001382134462e-08,0.0012815871741622,-0.1002285033464431,0.0,0.0,0.0,-0.0240475125610828,60.0,-15.964096069335938,-0.0,-1.1199031035857845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925231933594,0.0,0.0,0.0001194391224998,291.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0001257751137018,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,9.289710578741506e-05,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0001257751719094,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,0.0005966229364275,291.1659545898437,294.1499938964844,272.04998779296875,271.085693359375,272.37371826171875,272.04998779296875,290.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272608176805,3.7745284231505145e-08,0.0012725704582408,-0.0975036546587944,0.0,0.0,0.0,-0.0235245916992425,60.0,-15.843832969665527,-0.0,-1.104198616985741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925231933594,0.0,0.0,0.0001194391224998,291.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000793457031,0.0,0.0,0.0001257751137018,290.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,9.289710578741506e-05,291.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4525146484375,0.0,0.0,0.0001257751719094,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43341064453125,0.0,0.0,0.0005966229364275,291.1659545898437,294.1499938964844,272.04998779296875,271.085693359375,272.37371826171875,272.04998779296875,290.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272608176805,3.7745284231505145e-08,0.0012725704582408,-0.0975036546587944,0.0,0.0,0.0,-0.0235245916992425,60.0,-15.843832969665527,-0.0,-1.104198616985741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,0.000118563970318,291.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0001248535263584,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,9.221642540069296e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.0001248535845661,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.00059225136647,291.1562805175781,294.1499938964844,272.04998779296875,271.085693359375,272.3664855957031,272.04998779296875,290.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632835423573,3.665455494683556e-08,0.001263246871531,-0.0946839228272438,0.0,0.0,0.0,-0.0229838881641626,60.0,-15.720023155212402,-0.0,-1.0880764023113445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
