time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783240,291.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,0.000118563970318,291.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0001248535263584,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.45782470703125,0.0,0.0,9.221642540069296e-05,291.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4411926269531,0.0,0.0,0.0001248535845661,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4223937988281,0.0,0.0,0.00059225136647,291.1562805175781,294.1499938964844,272.04998779296875,271.085693359375,272.3664855957031,272.04998779296875,290.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632835423573,3.665455494683556e-08,0.001263246871531,-0.0946839228272438,0.0,0.0,0.0,-0.0229838881641626,60.0,-15.720023155212402,-0.0,-1.0880764023113445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4746398925781,0.0,0.0,0.00011811319564,291.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867431640625,0.0,0.0,0.0001243788428837,290.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,9.186582610709591e-05,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4355773925781,0.0,0.0,0.0001243789010914,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169311523437,0.0,0.0,0.0005899996613152,291.1514587402344,294.1499938964844,272.04998779296875,271.085693359375,272.3629455566406,272.04998779296875,290.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584803625941,3.60927536746658e-08,0.0012584442738443,-0.0932306945323944,0.0,0.0,0.0,-0.0227053835988044,60.0,-15.656391143798828,-0.0,-1.0798184746363405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46875,0.0,0.0,0.0001176521982415,291.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0001238933909917,290.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463806152344,0.0,0.0,9.150726691586895e-05,291.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,0.0001238934491993,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114685058594,0.0,0.0,0.0005876969080418,291.1466369628906,294.1499938964844,272.04998779296875,271.085693359375,272.3594665527344,272.04998779296875,290.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535688001662,3.5518205265816505e-08,0.001253533293493,-0.091743916273117,0.0,0.0,0.0,-0.0224205665290355,60.0,-15.591769218444824,-0.0,-1.0714057196992145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,0.0001166805377579,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734680175781,0.0,0.0,0.0001228701876243,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,9.075153502635658e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,0.000122870245832,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.0005828432622365,291.1370544433594,294.1499938964844,272.04998779296875,271.085693359375,272.3526916503906,272.04998779296875,290.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432161020115,3.430724504482896e-08,0.0012431818759068,-0.0886083170771598,0.0,0.0,0.0,-0.021820256486535,60.0,-15.457295417785645,-0.0,-1.0537817729527889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,0.0001166805377579,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734680175781,0.0,0.0,0.0001228701876243,290.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,9.075153502635658e-05,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4188842773437,0.0,0.0,0.000122870245832,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.400634765625,0.0,0.0,0.0005828432622365,291.1370544433594,294.1499938964844,272.04998779296875,271.085693359375,272.3526916503906,272.04998779296875,290.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432161020115,3.430724504482896e-08,0.0012431818759068,-0.0886083170771598,0.0,0.0,0.0,-0.021820256486535,60.0,-15.457295417785645,-0.0,-1.0537817729527889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,0.0001156444923253,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,0.0001217791796079,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,8.994571544462815e-05,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,0.0001217792305396,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899230957031,0.0,0.0,0.000577667960897,291.1275329589844,294.1499938964844,272.04998779296875,271.085693359375,272.3460998535156,272.04998779296875,290.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321773683652,3.301605744354674e-08,0.0012321443064138,-0.0852621868252754,0.0,0.0,0.0,-0.0211801752448081,60.0,-15.315281867980955,-0.0,-1.035150987149791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4454345703125,0.0,0.0,0.0001156444923253,291.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646789550781,0.0,0.0,0.0001217791796079,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237365722656,0.0,0.0,8.994571544462815e-05,291.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078674316406,0.0,0.0,0.0001217792305396,291.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3899230957031,0.0,0.0,0.000577667960897,291.1275329589844,294.1499938964844,272.04998779296875,271.085693359375,272.3460998535156,272.04998779296875,290.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321773683652,3.301605744354674e-08,0.0012321443064138,-0.0852621868252754,0.0,0.0,0.0,-0.0211801752448081,60.0,-15.315281867980955,-0.0,-1.035150987149791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,0.0001145577916759,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,0.0001206348315463,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,8.910050382837653e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,0.000120634882478,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0005722396890632,291.1180725097656,294.1499938964844,272.04998779296875,271.085693359375,272.3396911621094,272.04998779296875,290.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.166176654190167e-08,0.0012205671519041,-0.0817495211958885,0.0,0.0,0.0,-0.0205088108777999,60.0,-15.165759086608888,-0.0,-1.0157878449490457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339599609375,0.0,0.0,0.0001145577916759,291.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559509277344,0.0,0.0,0.0001206348315463,290.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41259765625,0.0,0.0,8.910050382837653e-05,291.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.39697265625,0.0,0.0,0.000120634882478,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0005722396890632,291.1180725097656,294.1499938964844,272.04998779296875,271.085693359375,272.3396911621094,272.04998779296875,290.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205988168716,3.166176654190167e-08,0.0012205671519041,-0.0817495211958885,0.0,0.0,0.0,-0.0205088108777999,60.0,-15.165759086608888,-0.0,-1.0157878449490457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0001134468257077,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0001194649303215,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,8.823642565403134e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,0.0001194649885292,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687438964844,0.0,0.0,0.0005666901706717,291.1086730957031,294.1499938964844,272.04998779296875,271.085693359375,272.33349609375,272.04998779296875,290.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087617069482,3.0277266915845764e-08,0.0012087313225492,-0.0781554505228996,0.0,0.0,0.0,-0.0198224689811468,60.0,-15.01160717010498,-0.0,-9.961814129155756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.422607421875,0.0,0.0,0.0001134468257077,291.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0001194649303215,290.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4015808105469,0.0,0.0,8.823642565403134e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861694335937,0.0,0.0,0.0001194649885292,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3687438964844,0.0,0.0,0.0005666901706717,291.1086730957031,294.1499938964844,272.04998779296875,271.085693359375,272.33349609375,272.04998779296875,290.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087617069482,3.0277266915845764e-08,0.0012087313225492,-0.0781554505228996,0.0,0.0,0.0,-0.0198224689811468,60.0,-15.01160717010498,-0.0,-9.961814129155756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4169921875,0.0,0.0,0.0001128937510657,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0001188825190183,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3960876464844,0.0,0.0,8.780625648796558e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3807983398437,0.0,0.0,0.00011888256995,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.363525390625,0.0,0.0,0.0005639274604618,291.10400390625,294.1499938964844,272.04998779296875,271.085693359375,272.3304748535156,272.04998779296875,290.0883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028687633574,2.9588024474946906e-08,0.0012028391938656,-0.0763651132583618,0.0,0.0,0.0,-0.0194807890802621,60.0,-14.933878898620604,-0.0,-9.864918837365624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.411376953125,0.0,0.0,0.0001123488691519,291.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,0.0001183087370009,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,8.738246106076986e-05,291.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,0.0001183087879326,291.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,0.0005612056702375,291.0993347167969,294.1499938964844,272.04998779296875,271.085693359375,272.3274841308594,272.04998779296875,290.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970628984272,2.89090049676588e-08,0.0011970340274274,-0.0746006220579147,0.0,0.0,0.0,-0.0191441755741834,60.0,-14.856602668762209,-0.0,-9.769923536850913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,0.0001113129328587,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0001172178453998,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798217773437,0.0,0.0,8.65767287905328e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0001172178963315,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0005560310091823,291.090087890625,294.1499938964844,272.04998779296875,271.085693359375,272.3216552734375,272.04998779296875,290.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860249796882,2.7618050069122543e-08,0.0011859973892569,-0.0712441131472587,0.0,0.0,0.0,-0.0185042042285203,60.0,-14.706296920776367,-0.0,-9.590582550345061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,0.0001113129328587,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.0001172178453998,290.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798217773437,0.0,0.0,8.65767287905328e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0001172178963315,291.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0005560310091823,291.090087890625,294.1499938964844,272.04998779296875,271.085693359375,272.3216552734375,272.04998779296875,290.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860249796882,2.7618050069122543e-08,0.0011859973892569,-0.0712441131472587,0.0,0.0,0.0,-0.0185042042285203,60.0,-14.706296920776367,-0.0,-9.590582550345061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,0.000110362903797,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,0.0001162174157798,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,8.58378189150244e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0001162174667115,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,0.0005512853967957,291.08087158203125,294.1499938964844,272.04998779296875,271.085693359375,272.3160095214844,272.04998779296875,290.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759023182094,2.6434166855437986e-08,0.0011758758919313,-0.0681639090180397,0.0,0.0,0.0,-0.0179173108190298,60.0,-14.566518783569336,-0.0,-9.42757338862066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,0.000110362903797,291.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,0.0001162174157798,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,8.58378189150244e-05,291.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544006347656,0.0,0.0,0.0001162174667115,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377380371094,0.0,0.0,0.0005512853967957,291.08087158203125,294.1499938964844,272.04998779296875,271.085693359375,272.3160095214844,272.04998779296875,290.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759023182094,2.6434166855437986e-08,0.0011758758919313,-0.0681639090180397,0.0,0.0,0.0,-0.0179173108190298,60.0,-14.566518783569336,-0.0,-9.42757338862066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,0.0001095002007787,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.000115308954264,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,8.51668301038444e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001153089979197,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0005469759926199,291.0717163085937,294.1499938964844,272.04998779296875,271.085693359375,272.3105163574219,272.04998779296875,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667100479826,2.5359124578017145e-08,0.0011666846694424,-0.0653652474284172,0.0,0.0,0.0,-0.0173843726515769,60.0,-14.437652587890623,-0.0,-9.280759627472437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3783569335937,0.0,0.0,0.0001095002007787,291.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2131042480469,0.0,0.0,0.000115308954264,290.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3585205078125,0.0,0.0,8.51668301038444e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440246582031,0.0,0.0,0.0001153089979197,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3276062011719,0.0,0.0,0.0005469759926199,291.0717163085937,294.1499938964844,272.04998779296875,271.085693359375,272.3105163574219,272.04998779296875,290.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667100479826,2.5359124578017145e-08,0.0011666846694424,-0.0653652474284172,0.0,0.0,0.0,-0.0173843726515769,60.0,-14.437652587890623,-0.0,-9.280759627472437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,0.0001087408163584,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001145092828664,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,8.457619696855545e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001145093337981,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0005431827157735,291.0626220703125,294.1499938964844,272.04998779296875,271.085693359375,272.3052062988281,272.04998779296875,290.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158618601039,2.4412837973386562e-08,0.0011585941538214,-0.0629005208611488,0.0,0.0,0.0,-0.016915263608098,60.0,-14.321502685546877,-0.0,-9.152481794671985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675537109375,0.0,0.0,0.0001087408163584,291.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046813964844,0.0,0.0,0.0001145092828664,290.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,8.457619696855545e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,0.0001145093337981,291.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175048828125,0.0,0.0,0.0005431827157735,291.0626220703125,294.1499938964844,272.04998779296875,271.085693359375,272.3052062988281,272.04998779296875,290.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158618601039,2.4412837973386562e-08,0.0011585941538214,-0.0629005208611488,0.0,0.0,0.0,-0.016915263608098,60.0,-14.321502685546877,-0.0,-9.152481794671985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621826171875,0.0,0.0,0.0001084027971955,291.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,0.000114153328468,290.9973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,8.431328751612455e-05,291.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285522460937,0.0,0.0,0.0001141533793997,291.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3125,0.0,0.0,0.0005414942279458,291.0580749511719,294.1499938964844,272.04998779296875,271.085693359375,272.3025817871094,272.04998779296875,290.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550169438123,2.399162646327113e-08,0.001154992962256,-0.0618030577898025,0.0,0.0,0.0,-0.0167064536362886,60.0,-14.268671035766602,-0.0,-9.095668929148817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568115234375,0.0,0.0,0.0001080922957044,291.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962585449219,0.0,0.0,0.0001138263614848,291.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3375549316406,0.0,0.0,8.407179120695218e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3234558105469,0.0,0.0,0.0001138264124165,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,0.0005399432266131,291.0535583496094,294.1499938964844,272.04998779296875,271.085693359375,272.3000183105469,272.04998779296875,290.0243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001151708420366,2.3604716403724524e-08,0.0011516847880557,-0.0607947744429111,0.0,0.0,0.0,-0.0165146458894014,60.0,-14.219365119934082,-0.0,-9.04363801623731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0001075612090062,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001132671022787,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,8.365872054127976e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001132671459345,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0005372903542593,291.0445251464844,294.1499938964844,272.04998779296875,271.085693359375,272.2949523925781,272.04998779296875,290.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460493551567,2.2942927557778603e-08,0.0011460264213383,-0.0590697415173053,0.0,0.0,0.0,-0.0161865726113319,60.0,-14.131976127624512,-0.0,-8.954988572895672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3461303710937,0.0,0.0,0.0001075612090062,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0001132671022787,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271484375,0.0,0.0,8.365872054127976e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001132671459345,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2975158691406,0.0,0.0,0.0005372903542593,291.0445251464844,294.1499938964844,272.04998779296875,271.085693359375,272.2949523925781,272.04998779296875,290.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460493551567,2.2942927557778603e-08,0.0011460264213383,-0.0590697415173053,0.0,0.0,0.0,-0.0161865726113319,60.0,-14.131976127624512,-0.0,-8.954988572895672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,0.0001071428778232,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.000112826579425,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,8.333335426868871e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001128266303567,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,0.0005352006992325,291.0354919433594,294.1499938964844,272.04998779296875,271.085693359375,272.2900085449219,272.0500183105469,290.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.24216556432566e-08,0.0011415693443268,-0.0577106177806854,0.0,0.0,0.0,-0.0159281566739082,60.0,-14.060035705566406,-0.0,-8.885468361086168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,0.0001071428778232,291.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,0.000112826579425,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168029785156,0.0,0.0,8.333335426868871e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,0.0001128266303567,291.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,0.0005352006992325,291.0354919433594,294.1499938964844,272.04998779296875,271.085693359375,272.2900085449219,272.0500183105469,290.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415918124839,2.24216556432566e-08,0.0011415693443268,-0.0577106177806854,0.0,0.0,0.0,-0.0159281566739082,60.0,-14.060035705566406,-0.0,-8.885468361086168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.324951171875,0.0,0.0,0.0001067806078935,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001124450864153,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,8.305158553412184e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.000112445137347,291.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,0.0005333910812623,291.0264587402344,294.1499938964844,272.0510559082031,271.0867004394531,272.2851867675781,272.0503845214844,289.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970233632373493e-08,0.0011377098271623,-0.056533358991146,0.0,0.0,0.0,-0.0157043691724538,60.0,-13.999178886413574,-0.0,-8.825482211705096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.324951171875,0.0,0.0,0.0001067806078935,291.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0001124450864153,291.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,8.305158553412184e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29296875,0.0,0.0,0.000112445137347,291.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777099609375,0.0,0.0,0.0005333910812623,291.0264587402344,294.1499938964844,272.0510559082031,271.0867004394531,272.2851867675781,272.0503845214844,289.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970233632373493e-08,0.0011377098271623,-0.056533358991146,0.0,0.0,0.0,-0.0157043691724538,60.0,-13.999178886413574,-0.0,-8.825482211705096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,0.0001064010211848,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001120453671319,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,8.275635627796873e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0001120454107876,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,0.0005314949667081,291.0174560546875,294.1499938964844,272.0541076660156,271.089599609375,272.280517578125,272.0519104003906,289.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.1497244873103227e-08,0.0011336657917127,-0.0552996136248111,0.0,0.0,0.0,-0.0154698910191655,60.0,-13.939470291137695,-0.0,-8.762848580090576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,0.0001064010211848,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.0001120453671319,291.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962341308594,0.0,0.0,8.275635627796873e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0001120454107876,291.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.267822265625,0.0,0.0,0.0005314949667081,291.0174560546875,294.1499938964844,272.0541076660156,271.089599609375,272.280517578125,272.0519104003906,289.9790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.1497244873103227e-08,0.0011336657917127,-0.0552996136248111,0.0,0.0,0.0,-0.0154698910191655,60.0,-13.939470291137695,-0.0,-8.762848580090576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3091735839844,0.0,0.0,0.000106204439362,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0001118383588618,291.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911071777344,0.0,0.0,8.260345930466428e-05,291.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.0001118384025176,291.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629089355469,0.0,0.0,0.0005305130034685,291.0129699707031,294.1499938964844,272.0563659667969,271.0917663574219,272.2782592773437,272.05328369140625,289.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.125229237037729e-08,0.0011315717129036,-0.054660577327013,0.0,0.0,0.0,-0.0153484595939517,60.0,-13.90859317779541,-0.0,-8.73049899041689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039245605469,0.0,0.0,0.0001060032300301,291.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,0.0001116264757001,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,8.244696073234081e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,0.0001116265193559,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0005295079317875,291.0084533691406,294.1499938964844,272.05908203125,271.0943603515625,272.27606201171875,272.0550842285156,289.96795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294491123408,2.1001568484280145e-08,0.0011294280411675,-0.0540064200758934,0.0,0.0,0.0,-0.0152241671457886,60.0,-13.876875877380373,-0.0,-8.697448805605745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,0.0001055863685905,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001111875026253,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,8.212273678509519e-05,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,0.0001111875390051,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,0.000527425610926,290.9994812011719,294.1499938964844,272.0658874511719,271.100830078125,272.2718200683594,272.0599060058594,289.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.810805320739746,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2934875488281,0.0,0.0,0.0001055863685905,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001111875026253,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,8.212273678509519e-05,291.1246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,0.0001111875390051,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481994628906,0.0,0.0,0.000527425610926,290.9994812011719,294.1499938964844,272.0658874511719,271.100830078125,272.2718200683594,272.0599060058594,289.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250075185671,2.048213687544376e-08,0.0011249870294705,-0.0526509657502174,0.0,0.0,0.0,-0.0149666657671332,60.0,-13.810805320739746,-0.0,-8.62917772792571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,0.0001052373918355,291.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,0.0001108200085582,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2677001953125,0.0,0.0,8.185130718629807e-05,291.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548828125,0.0,0.0,0.0001108200522139,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403869628906,0.0,0.0,0.0005256824078969,290.9923095703125,294.1499938964844,272.07257080078125,271.1072082519531,272.2686462402344,272.06512451171875,289.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212893296033,2.004729537929961e-08,0.0011212693061679,-0.0515160299837589,0.0,0.0,0.0,-0.0147510981187224,60.0,-13.754920959472656,-0.0,-8.57223056982548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831115722656,0.0,0.0,0.0001051485014613,291.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,0.0001107264106394,291.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2656555175781,0.0,0.0,8.17821710370481e-05,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528991699219,0.0,0.0,0.0001107264470192,291.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,0.0005252383998595,290.99053955078125,294.1499938964844,272.07440185546875,271.10894775390625,272.26788330078125,272.0665588378906,289.9458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203422909602,1.9936537754006167e-08,0.0011203222675248,-0.0512269213795661,0.0,0.0,0.0,-0.0146961910650134,60.0,-13.740646362304688,-0.0,-8.55775610375531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0001046924662659,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.000110246175609,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,8.142747537931427e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,0.0001102462192648,291.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,0.000522960384842,290.9815673828125,294.1499938964844,272.08453369140625,271.1186218261719,272.2641906738281,272.0746459960937,289.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154833482578,1.9368295411936746e-08,0.001115463906899,-0.0497434549033641,0.0,0.0,0.0,-0.0144144929945468,60.0,-13.66721248626709,-0.0,-8.483685576265999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.0001046924662659,291.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,0.000110246175609,291.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25555419921875,0.0,0.0,8.142747537931427e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24298095703125,0.0,0.0,0.0001102462192648,291.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,0.000522960384842,290.9815673828125,294.1499938964844,272.08453369140625,271.1186218261719,272.2641906738281,272.0746459960937,289.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154833482578,1.9368295411936746e-08,0.001115463906899,-0.0497434549033641,0.0,0.0,0.0,-0.0144144929945468,60.0,-13.66721248626709,-0.0,-8.483685576265999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
