time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785580,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.0001042171788867,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001097456843126,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,8.105781307676807e-05,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,0.0001097457206924,291.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.0005205862689763,290.97265625,294.1499938964844,272.09619140625,271.12969970703125,272.26080322265625,272.08416748046875,289.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104192817583,1.877607758160593e-08,0.0011104005388915,-0.0481970496475696,0.0,0.0,0.0,-0.0141209075227379,60.0,-13.59032917022705,-0.0,-8.40683256342345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.0001042171788867,291.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12109375,0.0,0.0,0.0001097456843126,291.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455139160156,0.0,0.0,8.105781307676807e-05,291.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23309326171875,0.0,0.0,0.0001097457206924,291.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21905517578125,0.0,0.0,0.0005205862689763,290.97265625,294.1499938964844,272.09619140625,271.12969970703125,272.26080322265625,272.08416748046875,289.9241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104192817583,1.877607758160593e-08,0.0011104005388915,-0.0481970496475696,0.0,0.0,0.0,-0.0141209075227379,60.0,-13.59032917022705,-0.0,-8.40683256342345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,0.0001039724957081,291.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001094880208256,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2405090332031,0.0,0.0,8.086750312941149e-05,291.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,0.0001094880572054,291.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,0.0005193640245124,290.9682006835937,294.1499938964844,272.1025695800781,271.1357727050781,272.2592468261719,272.0895080566406,289.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078122770413,1.847119435183232e-08,0.0011077937670052,-0.0474008023738861,0.0,0.0,0.0,-0.0139697650447487,60.0,-13.550433158874512,-0.0,-8.36740312593065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0001037236361298,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11279296875,0.0,0.0,0.0001092259553843,291.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2355041503906,0.0,0.0,8.067394082900137e-05,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,0.00010922599904,291.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094116210937,0.0,0.0,0.000518120941706,290.9637451171875,294.1499938964844,272.1092529296875,271.14215087890625,272.2577819824219,272.09521484375,289.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051608016714,1.8161111725589772e-08,0.0011051426408812,-0.0465908832848072,0.0,0.0,0.0,-0.0138160455971956,60.0,-13.509793281555176,-0.0,-8.327396727736416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.0001032139916787,291.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001086892734747,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,8.027755393413827e-05,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0001086893171304,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0005155751132406,290.9548645019531,294.1499938964844,272.1236267089844,271.1558532714844,272.2550354003906,272.1073608398437,289.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-13.426605224609377,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,0.0001032139916787,291.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045227050781,0.0,0.0,0.0001086892734747,291.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,8.027755393413827e-05,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134704589844,0.0,0.0,0.0001086893171304,291.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,0.0005155751132406,290.9548645019531,294.1499938964844,272.1236267089844,271.1558532714844,272.2550354003906,272.1073608398437,289.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-13.426605224609377,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0001026892641675,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001081367154256,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,7.986943091964349e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001081367518054,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0005129540222696,290.9460144042969,294.1499938964844,272.13922119140625,271.17071533203125,272.2526550292969,272.12078857421875,289.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941398795694,1.6872272468049232e-08,0.0010941229993477,-0.0432235710322856,0.0,0.0,0.0,-0.0131771182641386,60.0,-13.340371131896973,-0.0,-8.162137277167859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,0.0001026892641675,291.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001081367154256,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156677246094,0.0,0.0,7.986943091964349e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0001081367518054,291.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0005129540222696,290.9460144042969,294.1499938964844,272.13922119140625,271.17071533203125,272.2526550292969,272.12078857421875,289.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941398795694,1.6872272468049232e-08,0.0010941229993477,-0.0432235710322856,0.0,0.0,0.0,-0.0131771182641386,60.0,-13.340371131896973,-0.0,-8.162137277167859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,0.0001021524949464,291.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0001075714753824,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.945194374769926e-05,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001075715117622,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0005102727445773,290.93719482421875,294.1499938964844,272.1559143066406,271.1866149902344,272.25067138671875,272.1352844238281,289.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088420744054,1.6203459907160322e-08,0.0010884044459089,-0.0414756052196025,0.0,0.0,0.0,-0.0128455609083175,60.0,-13.251800537109377,-0.0,-8.077031310449456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,0.0001021524949464,291.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0001075714753824,291.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,7.945194374769926e-05,291.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0001075715117622,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0005102727445773,290.93719482421875,294.1499938964844,272.1559143066406,271.1866149902344,272.25067138671875,272.1352844238281,289.8812866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088420744054,1.6203459907160322e-08,0.0010884044459089,-0.0414756052196025,0.0,0.0,0.0,-0.0128455609083175,60.0,-13.251800537109377,-0.0,-8.077031310449456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0001016068927128,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0001069969221134,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.902758807176724e-05,291.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001069969584932,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.000507547345478,290.92840576171875,294.1499938964844,272.17364501953125,271.2034912109375,272.2490539550781,272.1507568359375,289.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.039698489010334,0.0,0.0,0.0,-0.0125085478648543,60.0,-13.161304473876951,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0001016068927128,291.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0001069969221134,291.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,7.902758807176724e-05,291.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001069969584932,291.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.000507547345478,290.92840576171875,294.1499938964844,272.17364501953125,271.2034912109375,272.2490539550781,272.1507568359375,289.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523641039294492e-08,0.0010825918288901,-0.039698489010334,0.0,0.0,0.0,-0.0125085478648543,60.0,-13.161304473876951,-0.0,-7.990981742977965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0001013322544167,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001067077173502,291.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,7.881398050813004e-05,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.00010670775373,291.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.000506175449118,290.92401123046875,294.1499938964844,272.1828308105469,271.2122802734375,272.2484130859375,272.1588439941406,289.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181447210466104e-08,0.0010796659626066,-0.0388038232922554,0.0,0.0,0.0,-0.0123389093205332,60.0,-13.115522384643556,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001010572814266,291.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.000106418156065,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,7.860011101001874e-05,291.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001064181924448,291.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0005048019229434,290.91961669921875,294.1499938964844,272.1922607421875,271.22125244140625,272.24786376953125,272.1670837402344,289.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.4838835049602041e-08,0.0010767366038635,-0.0379079692065715,0.0,0.0,0.0,-0.0121690621599555,60.0,-13.069524765014648,-0.0,-7.904766619049043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001005089507088,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001058407433447,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.817363075446337e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001058407797245,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0005020629032514,290.910888671875,294.1499938964844,272.211669921875,271.23974609375,272.2470397949219,272.18408203125,289.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155635774670829e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.97722625732422,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001005089507088,291.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634765625,0.0,0.0,0.0001058407433447,291.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.817363075446337e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,0.0001058407797245,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0005020629032514,290.910888671875,294.1499938964844,272.211669921875,271.23974609375,272.2470397949219,272.18408203125,289.8498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155635774670829e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.97722625732422,-0.0,-7.819218694748997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.996898006647824e-05,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001052721272571,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.775365520501509e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001052721636369,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.00049936567666,290.90216064453125,294.1499938964844,272.2318115234375,271.2589416503906,272.2466125488281,272.2017517089844,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482854832602698e-08,0.0010651423363015,-0.0343615189194679,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.885218620300291,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1821594238281,0.0,0.0,9.996898006647824e-05,291.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0001052721272571,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.775365520501509e-05,291.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,0.0001052721636369,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.00049936567666,290.90216064453125,294.1499938964844,272.2318115234375,271.2589416503906,272.2466125488281,272.2017517089844,289.83953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482854832602698e-08,0.0010651423363015,-0.0343615189194679,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.885218620300291,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.944415069185196e-05,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001047194527927,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.734545215498656e-05,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001047194891725,291.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004967440036125,290.8934936523437,294.1499938964844,272.2525634765625,271.2786865234375,272.24658203125,272.219970703125,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.282893791199058e-08,0.0010595509083941,-0.0326507911086082,0.0,0.0,0.0,-0.0111726745963096,60.0,-12.794509887695312,-0.0,-7.654421807501421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,9.944415069185196e-05,291.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472106933594,0.0,0.0,0.0001047194527927,291.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.734545215498656e-05,291.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0001047194891725,291.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004967440036125,290.8934936523437,294.1499938964844,272.2525634765625,271.2786865234375,272.24658203125,272.219970703125,289.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595637140795,1.282893791199058e-08,0.0010595509083941,-0.0326507911086082,0.0,0.0,0.0,-0.0111726745963096,60.0,-12.794509887695312,-0.0,-7.654421807501421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.893854439724235e-05,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001041870273184,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.695220119785517e-05,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001041870636981,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004942183732055,290.88482666015625,294.1499938964844,272.2738037109375,271.2989501953125,272.2469177246094,272.2386169433594,289.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541764786466,1.2198978716071453e-08,0.0010541643714532,-0.0310024749487638,0.0,0.0,0.0,-0.0108603769913315,60.0,-12.705625534057615,-0.0,-7.576784355478594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,9.893854439724235e-05,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001041870273184,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478271484375,0.0,0.0,7.695220119785517e-05,291.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0001041870636981,291.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004942183732055,290.88482666015625,294.1499938964844,272.2738037109375,271.2989501953125,272.2469177246094,272.2386169433594,289.81903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541764786466,1.2198978716071453e-08,0.0010541643714532,-0.0310024749487638,0.0,0.0,0.0,-0.0108603769913315,60.0,-12.705625534057615,-0.0,-7.576784355478594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.869465429801494e-05,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,0.0001039301932905,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,7.67625097068958e-05,291.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0001039302296703,291.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,0.0004930000868625,290.8805236816406,294.1499938964844,272.2845764160156,271.3092041015625,272.24725341796875,272.24810791015625,289.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515778558328,1.1895102680625769e-08,0.0010515658650547,-0.0302072782069444,0.0,0.0,0.0,-0.0107097327709198,60.0,-12.662313461303713,-0.0,-7.539475888052038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.845753811532632e-05,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310363769531,0.0,0.0,0.0001036805042531,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,7.657808600924909e-05,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0001036805406329,291.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,0.0004918156773783,290.876220703125,294.1499938964844,272.2954406738281,271.319580078125,272.2476806640625,272.2576599121094,289.80889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490514105185,1.1599675886486692e-08,0.0010490397689864,-0.0294341407716274,0.0,0.0,0.0,-0.0105632776394486,60.0,-12.619744300842283,-0.0,-7.503292920318928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.800559928407893e-05,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0001032045911415,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,7.622657722095028e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0001032046202453,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004895581514574,290.8676147460937,294.1499938964844,272.3174133300781,271.3404846191406,272.248779296875,272.2770080566406,289.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442360071465,1.1036587643786788e-08,0.0010442249476909,-0.027960380539298,0.0,0.0,0.0,-0.0102841313928365,60.0,-12.536985397338867,-0.0,-7.43456780583074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.800559928407893e-05,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02301025390625,0.0,0.0,0.0001032045911415,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,7.622657722095028e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,0.0001032046202453,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004895581514574,290.8676147460937,294.1499938964844,272.3174133300781,271.3404846191406,272.248779296875,272.2770080566406,289.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442360071465,1.1036587643786788e-08,0.0010442249476909,-0.027960380539298,0.0,0.0,0.0,-0.0102841313928365,60.0,-12.536985397338867,-0.0,-7.43456780583074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.758533269632608e-05,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001027620310196,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.589970482513309e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001027620673994,291.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004874588339589,290.8590393066406,294.1499938964844,272.3395690917969,271.3616027832031,272.25030517578125,272.29656982421875,289.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397580917924,1.0512974490950457e-08,0.0010397476144134,-0.0265897773206233,0.0,0.0,0.0,-0.0100245531648397,60.0,-12.45847511291504,-0.0,-7.370943677642573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,9.758533269632608e-05,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001027620310196,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,7.589970482513309e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001027620673994,291.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004874588339589,290.8590393066406,294.1499938964844,272.3395690917969,271.3616027832031,272.25030517578125,272.29656982421875,289.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397580917924,1.0512974490950457e-08,0.0010397476144134,-0.0265897773206233,0.0,0.0,0.0,-0.0100245531648397,60.0,-12.45847511291504,-0.0,-7.370943677642573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.71998379100114e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001023560835164,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,7.559987716376781e-05,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001023561126203,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004855332081206,290.8504638671875,294.1499938964844,272.36181640625,271.3827819824219,272.2522277832031,272.3162841796875,289.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356506099924,1.00326733587508e-08,0.0010356405982747,-0.0253324192017316,0.0,0.0,0.0,-0.0097864475101232,60.0,-12.38418674468994,-0.0,-7.312823413485604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,9.71998379100114e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0001023560835164,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,7.559987716376781e-05,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,0.0001023561126203,291.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0004855332081206,290.8504638671875,294.1499938964844,272.36181640625,271.3827819824219,272.2522277832031,272.3162841796875,289.77880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356506099924,1.00326733587508e-08,0.0010356405982747,-0.0253324192017316,0.0,0.0,0.0,-0.0097864475101232,60.0,-12.38418674468994,-0.0,-7.312823413485604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.685083932708947e-05,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0001019885748974,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.532843301305547e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001019886040012,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0004837898886762,290.8419189453125,294.1499938964844,272.3840637207031,271.40399169921875,272.2544860839844,272.33612060546875,289.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319319553673,9.597853178888728e-09,0.0010319224093109,-0.0241940207779407,0.0,0.0,0.0,-0.0095708882436156,60.0,-12.314577102661133,-0.0,-7.260404544240373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146850585937,0.0,0.0,9.685083932708947e-05,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,0.0001019885748974,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007995605469,0.0,0.0,7.532843301305547e-05,290.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001019886040012,291.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0791320800781,0.0,0.0,0.0004837898886762,290.8419189453125,294.1499938964844,272.3840637207031,271.40399169921875,272.2544860839844,272.33612060546875,289.7688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319319553673,9.597853178888728e-09,0.0010319224093109,-0.0241940207779407,0.0,0.0,0.0,-0.0095708882436156,60.0,-12.314577102661133,-0.0,-7.260404544240373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,9.669090650277212e-05,291.7880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,0.0001018201583065,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,7.52040432416834e-05,290.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,0.0001018201946862,291.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.000482991017634,290.837646484375,294.1499938964844,272.3951721191406,271.41455078125,272.2557678222656,272.3460693359375,289.76397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302279843017,9.3985992322132e-09,0.0010302185546606,-0.0236723236739635,0.0,0.0,0.0,-0.0094721093773841,60.0,-12.28169059753418,-0.0,-7.236446464276014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,9.654027235228568e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001016615278786,291.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,7.50868784962222e-05,290.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0001016615642583,291.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0700988769531,0.0,0.0,0.0004822385380975,290.8334045410156,294.1499938964844,272.4062194824219,271.42510986328125,272.25714111328125,272.3559875488281,289.7590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.210916473989528e-09,0.0010286136530339,-0.0231809057295322,0.0,0.0,0.0,-0.0093790665268898,60.0,-12.25003719329834,-0.0,-7.213915864667797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.626612154534088e-05,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001013728397083,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,7.487364928238094e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001013728688121,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0004808691155631,290.8248596191406,294.1499938964844,272.4281921386719,271.4460144042969,272.2601013183594,272.3758850097656,289.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869356804552808e-09,0.0010256929090246,-0.0222865436226129,0.0,0.0,0.0,-0.0092097409069538,60.0,-12.19031047821045,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,9.626612154534088e-05,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0001013728397083,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,7.487364928238094e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,0.0001013728688121,291.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06109619140625,0.0,0.0,0.0004808691155631,290.8248596191406,294.1499938964844,272.4281921386719,271.4460144042969,272.2601013183594,272.3758850097656,289.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257017565891,8.869356804552808e-09,0.0010256929090246,-0.0222865436226129,0.0,0.0,0.0,-0.0092097409069538,60.0,-12.19031047821045,-0.0,-7.173003524485466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.60288816713728e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001011230124277,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.468913099728525e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001011230415315,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0004796840366907,290.8163452148437,294.1499938964844,272.4498291015625,271.4666442871094,272.2633972167969,272.3957214355469,289.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573778131903964e-09,0.0010231652995571,-0.0215125400573015,0.0,0.0,0.0,-0.0090632094070315,60.0,-12.135520935058594,-0.0,-7.137693103231868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.60288816713728e-05,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749450683594,0.0,0.0,0.0001011230124277,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.468913099728525e-05,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0001011230415315,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521240234375,0.0,0.0,0.0004796840366907,290.8163452148437,294.1499938964844,272.4498291015625,271.4666442871094,272.2633972167969,272.3957214355469,289.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573778131903964e-09,0.0010231652995571,-0.0215125400573015,0.0,0.0,0.0,-0.0090632094070315,60.0,-12.135520935058594,-0.0,-7.137693103231868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.582508937455714e-05,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001009084080578,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,7.453062426066026e-05,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001009084371617,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0004786660720128,290.807861328125,294.1499938964844,272.4710693359375,271.48687744140625,272.2670288085937,272.4154663085937,289.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210025357082,8.319878119777968e-09,0.001020994153805,-0.0208476446568965,0.0,0.0,0.0,-0.0089373392984271,60.0,-12.085775375366213,-0.0,-7.10743037757311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
