time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787920,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.582508937455714e-05,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0001009084080578,291.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,7.453062426066026e-05,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0540771484375,0.0,0.0,0.0001009084371617,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,0.0004786660720128,290.807861328125,294.1499938964844,272.4710693359375,271.48687744140625,272.2670288085937,272.4154663085937,289.7299194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210025357082,8.319878119777968e-09,0.001020994153805,-0.0208476446568965,0.0,0.0,0.0,-0.0089373392984271,60.0,-12.085775375366213,-0.0,-7.10743037757311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.565304208081216e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001007272367132,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.439681212417781e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001007272658171,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0004778066650032,290.7993469238281,294.1499938964844,272.4918212890625,271.5066223144531,272.2709350585937,272.43505859375,289.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191693436354,8.105530469038058e-09,0.0010191611945629,-0.0202863030135631,0.0,0.0,0.0,-0.0088310772553086,60.0,-12.040395736694336,-0.0,-7.081932551500358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.565304208081216e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,0.0001007272367132,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.439681212417781e-05,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001007272658171,291.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0004778066650032,290.7993469238281,294.1499938964844,272.4918212890625,271.5066223144531,272.2709350585937,272.43505859375,289.7203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191693436354,8.105530469038058e-09,0.0010191611945629,-0.0202863030135631,0.0,0.0,0.0,-0.0088310772553086,60.0,-12.040395736694336,-0.0,-7.081932551500358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.557759040035307e-05,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549865722656,0.0,0.0,0.000100647790532,291.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,7.433813152601942e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0001006478123599,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,0.0004774297703988,290.7950744628906,294.1499938964844,272.501953125,271.51629638671875,272.27301025390625,272.4447937011719,289.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183653794229,8.011529217810676e-09,0.0010183573467656,-0.0200401246547698,0.0,0.0,0.0,-0.0087844766676425,60.0,-12.019464492797852,-0.0,-7.070764951322418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0581970214844,0.0,0.0,9.550900722388178e-05,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95098876953125,0.0,0.0,0.0001005755621008,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,7.428478420479223e-05,290.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0001005755912046,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0004770871601067,290.79083251953125,294.1499938964844,272.511962890625,271.5258178710937,272.2751770019531,272.4544677734375,289.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176346404477,7.926081124765005e-09,0.0010176267242059,-0.0198163427412509,0.0,0.0,0.0,-0.0087421163916587,60.0,-11.999542236328123,-0.0,-7.06062053268397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.538994345348328e-05,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0001004501827992,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.419218309223652e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.000100450211903,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0004764924233313,290.7823181152344,294.1499938964844,272.5313720703125,271.5443115234375,272.2796325683594,272.4736022949219,289.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163659462705,7.777745558712468e-09,0.0010163581464439,-0.0194278545677661,0.0,0.0,0.0,-0.0086685800924897,60.0,-11.96230697631836,-0.0,-7.043028915632021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.538994345348328e-05,291.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9429931640625,0.0,0.0,0.0001004501827992,291.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361328125,0.0,0.0,7.419218309223652e-05,290.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268249511719,0.0,0.0,0.000100450211903,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163269042969,0.0,0.0,0.0004764924233313,290.7823181152344,294.1499938964844,272.5313720703125,271.5443115234375,272.2796325683594,272.4736022949219,289.7012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163659462705,7.777745558712468e-09,0.0010163581464439,-0.0194278545677661,0.0,0.0,0.0,-0.0086685800924897,60.0,-11.96230697631836,-0.0,-7.043028915632021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.529072849545628e-05,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001003457073238,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,7.411501428578049e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001003457291517,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0004759968142025,290.7738037109375,294.1499938964844,272.54998779296875,271.5620422363281,272.2843933105469,272.49237060546875,289.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015308778733,7.654134215329123e-09,0.0010153010953217,-0.0191041156649589,0.0,0.0,0.0,-0.0086072999984025,60.0,-11.928719520568848,-0.0,-7.028385340390741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394897460937,0.0,0.0,9.529072849545628e-05,291.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001003457073238,291.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,7.411501428578049e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001003457291517,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0004759968142025,290.7738037109375,294.1499938964844,272.54998779296875,271.5620422363281,272.2843933105469,272.49237060546875,289.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015308778733,7.654134215329123e-09,0.0010153010953217,-0.0191041156649589,0.0,0.0,0.0,-0.0086072999984025,60.0,-11.928719520568848,-0.0,-7.028385340390741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.52088666963391e-05,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.000100259501778,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,7.405134238069877e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001002595308818,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004755879053846,290.7652893066406,294.1499938964844,272.5683288574219,271.5790100097656,272.28936767578125,272.5107727050781,289.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144365951418,7.552149128287056e-09,0.0010144290281459,-0.0188370067626237,0.0,0.0,0.0,-0.0085567412897944,60.0,-11.89797019958496,-0.0,-7.016315350938386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.52088666963391e-05,291.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9269714355469,0.0,0.0,0.000100259501778,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,7.405134238069877e-05,290.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0001002595308818,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,0.0004755879053846,290.7652893066406,294.1499938964844,272.5683288574219,271.5790100097656,272.28936767578125,272.5107727050781,289.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144365951418,7.552149128287056e-09,0.0010144290281459,-0.0188370067626237,0.0,0.0,0.0,-0.0085567412897944,60.0,-11.89797019958496,-0.0,-7.016315350938386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.513862460153176e-05,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001001855343929,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,7.399670721497387e-05,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001001855634967,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004752370296046,290.7567443847656,294.1499938964844,272.58697509765625,271.5953063964844,272.2945861816406,272.5290222167969,289.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136881610378,7.464637796772422e-09,0.0010136807104572,-0.0186078064143657,0.0,0.0,0.0,-0.0085133584216237,60.0,-11.868952751159668,-0.0,-7.005967006534777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.513862460153176e-05,291.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9189453125,0.0,0.0,0.0001001855343929,291.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00860595703125,0.0,0.0,7.399670721497387e-05,290.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,0.0001001855634967,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895324707031,0.0,0.0,0.0004752370296046,290.7567443847656,294.1499938964844,272.58697509765625,271.5953063964844,272.2945861816406,272.5290222167969,289.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136881610378,7.464637796772422e-09,0.0010136807104572,-0.0186078064143657,0.0,0.0,0.0,-0.0085133584216237,60.0,-11.868952751159668,-0.0,-7.005967006534777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,9.51081601670012e-05,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149169921875,0.0,0.0,0.0001001534474198,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040283203125,0.0,0.0,7.397301669698209e-05,290.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001001534765237,291.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850769042969,0.0,0.0,0.0004750848456751,290.75250244140625,294.1499938964844,272.5964050292969,271.60321044921875,272.2973022460937,272.53814697265625,289.66851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.426681936095747e-09,0.00101335614454,-0.0185083951801061,0.0,0.0,0.0,-0.0084945419803261,60.0,-11.855036735534668,-0.0,-7.001480639701185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01153564453125,0.0,0.0,9.508018410997464e-05,291.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.910888671875,0.0,0.0,0.0001001239943434,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,7.395125430775806e-05,290.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001001240234472,291.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0004749451181851,290.74822998046875,294.1499938964844,272.6058959960937,271.6109619140625,272.300048828125,272.5472412109375,289.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130654554814,7.391832923531183e-09,0.0010130581213161,-0.0184171199798584,0.0,0.0,0.0,-0.008477265946567,60.0,-11.841432571411133,-0.0,-6.997363044547458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.503163892077282e-05,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001000728734652,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,7.391349936369807e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001000728952931,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0004747026250697,290.7396850585937,294.1499938964844,272.62506103515625,271.62603759765625,272.3057861328125,272.5655517578125,289.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331351081774073e-09,0.0010125408880412,-0.0182587075978517,0.0,0.0,0.0,-0.0084472820162773,60.0,-11.815102577209473,-0.0,-6.990219958424859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022277832031,0.0,0.0,9.503163892077282e-05,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.0001000728734652,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,7.391349936369807e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815673828125,0.0,0.0,0.0001000728952931,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,0.0004747026250697,290.7396850585937,294.1499938964844,272.62506103515625,271.62603759765625,272.3057861328125,272.5655517578125,289.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125482222065,7.331351081774073e-09,0.0010125408880412,-0.0182587075978517,0.0,0.0,0.0,-0.0084472820162773,60.0,-11.815102577209473,-0.0,-6.990219958424859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,9.499138104729354e-05,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001000304837361,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,7.388219091808423e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.000100030505564,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0004745015467051,290.7311096191406,294.1499938964844,272.6444702148437,271.6405639648437,272.31170654296875,272.583984375,289.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121193481609,7.281203195930175e-09,0.0010121120139956,-0.0181273613125085,0.0,0.0,0.0,-0.0084224212914705,60.0,-11.78974437713623,-0.0,-6.984299716350506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,9.499138104729354e-05,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001000304837361,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,7.388219091808423e-05,290.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.000100030505564,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,0.0004745015467051,290.7311096191406,294.1499938964844,272.6444702148437,271.6405639648437,272.31170654296875,272.583984375,289.6454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121193481609,7.281203195930175e-09,0.0010121120139956,-0.0181273613125085,0.0,0.0,0.0,-0.0084224212914705,60.0,-11.78974437713623,-0.0,-6.984299716350506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.4958370027598e-05,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.999571193475276e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.385650678770617e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.999574103858322e-05,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004743366152979,290.7225646972656,294.1499938964844,272.6640930175781,271.65460205078125,272.31787109375,272.60260009765625,289.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072541492282e-09,0.0010117603233084,-0.0180196333676576,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.765289306640623,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,9.4958370027598e-05,291.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88671875,0.0,0.0,9.999571193475276e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.385650678770617e-05,290.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634704589844,0.0,0.0,9.999574103858322e-05,291.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.953857421875,0.0,0.0,0.0004743366152979,290.7225646972656,294.1499938964844,272.6640930175781,271.65460205078125,272.31787109375,272.60260009765625,289.6363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117675410583,7.240072541492282e-09,0.0010117603233084,-0.0180196333676576,0.0,0.0,0.0,-0.0084020309150218,60.0,-11.765289306640623,-0.0,-6.97944599892253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.49328314163722e-05,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.996882727136835e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,7.383665069937706e-05,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.99688490992412e-05,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.000474209053209,290.7139892578125,294.1499938964844,272.68389892578125,271.66815185546875,272.3243103027344,272.6214599609375,289.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208262431390722e-09,0.0010114882607012,-0.0179363153874874,0.0,0.0,0.0,-0.0083862617611885,60.0,-11.741745948791504,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97430419921875,0.0,0.0,9.49328314163722e-05,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786315917969,0.0,0.0,9.996882727136835e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,7.383665069937706e-05,290.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.99688490992412e-05,291.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449157714844,0.0,0.0,0.000474209053209,290.7139892578125,294.1499938964844,272.68389892578125,271.66815185546875,272.3243103027344,272.6214599609375,289.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114954784512,7.208262431390722e-09,0.0010114882607012,-0.0179363153874874,0.0,0.0,0.0,-0.0083862617611885,60.0,-11.741745948791504,-0.0,-6.975692912192244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696655273437,0.0,0.0,9.492161188973114e-05,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.995701111620292e-05,291.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,7.382791955024004e-05,290.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.94989013671875,0.0,0.0,9.995703294407576e-05,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0004741530283354,290.709716796875,294.1499938964844,272.6938781738281,271.6748046875,272.32763671875,272.6309509277344,289.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113759199157,7.194285611689111e-09,0.0010113688185811,-0.0178997069597244,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.730168342590332,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,9.491222590440884e-05,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705444335937,0.0,0.0,9.994712308980525e-05,291.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,7.382062176475301e-05,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94537353515625,0.0,0.0,9.99471521936357e-05,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0004741061420645,290.7054138183594,294.1499938964844,272.70391845703125,271.68133544921875,272.3309936523437,272.6405029296875,289.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.71876335144043,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,9.489777585258707e-05,291.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,9.9931909062434e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,7.38093804102391e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.993193816626444e-05,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.000474033964565,290.6968078613281,294.1499938964844,272.7240905761719,271.6941223144531,272.3379211425781,272.6597900390625,289.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164595583475375e-09,0.0010111149167641,-0.017821941524744,0.0,0.0,0.0,-0.0083646131679415,60.0,-11.696455001831056,-0.0,-6.97054360898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,9.489777585258707e-05,291.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,9.9931909062434e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,7.38093804102391e-05,290.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,9.993193816626444e-05,291.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.000474033964565,290.6968078613281,294.1499938964844,272.7240905761719,271.6941223144531,272.3379211425781,272.6597900390625,289.6092224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111220180988,7.164595583475375e-09,0.0010111149167641,-0.017821941524744,0.0,0.0,0.0,-0.0083646131679415,60.0,-11.696455001831056,-0.0,-6.97054360898619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,9.488764771958812e-05,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.99212497845292e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,7.380150782410055e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,9.992127161240204e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0004739833821076,290.688232421875,294.1499938964844,272.744384765625,271.70660400390625,272.3450622558594,272.6792297363281,289.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151982561737213e-09,0.0010110069997608,-0.0177889037877321,0.0,0.0,0.0,-0.0083583602681756,60.0,-11.674643516540527,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9464416503906,0.0,0.0,9.488764771958812e-05,291.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.99212497845292e-05,291.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9353942871094,0.0,0.0,7.380150782410055e-05,290.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,9.992127161240204e-05,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,0.0004739833821076,290.688232421875,294.1499938964844,272.744384765625,271.70660400390625,272.3450622558594,272.6792297363281,289.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151982561737213e-09,0.0010110069997608,-0.0177889037877321,0.0,0.0,0.0,-0.0083583602681756,60.0,-11.674643516540527,-0.0,-6.969056443040246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,9.488240903010592e-05,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,9.991572733270004e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,7.379743328783661e-05,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.991574916057289e-05,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0004739571886602,290.6795959472656,294.1499938964844,272.7648010253906,271.71881103515625,272.3524780273437,272.6989440917969,289.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109583381563,7.1454571148876775e-09,0.0010109512368217,-0.0177718140184879,0.0,0.0,0.0,-0.0083551257848739,60.0,-11.653432846069336,-0.0,-6.968286925257416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,9.488240903010592e-05,291.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84619140625,0.0,0.0,9.991572733270004e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,7.379743328783661e-05,290.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,9.991574916057289e-05,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0004739571886602,290.6795959472656,294.1499938964844,272.7648010253906,271.71881103515625,272.3524780273437,272.6989440917969,289.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109583381563,7.1454571148876775e-09,0.0010109512368217,-0.0177718140184879,0.0,0.0,0.0,-0.0083551257848739,60.0,-11.653432846069336,-0.0,-6.968286925257416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.488038631388918e-05,291.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.99136027530767e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,7.379586168099195e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,9.991362458094954e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0004739470896311,290.6709899902344,294.1499938964844,272.78533935546875,271.73077392578125,272.360107421875,272.71881103515625,289.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.632597923278809,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.488038631388918e-05,291.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.99136027530767e-05,291.0851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,7.379586168099195e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,9.991362458094954e-05,291.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.0004739470896311,290.6709899902344,294.1499938964844,272.78533935546875,271.73077392578125,272.360107421875,272.71881103515625,289.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142942237692296e-09,0.0010109296999871,-0.0177652258425951,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.632597923278809,-0.0,-6.967990628936604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232177734375,0.0,0.0,9.48807573877275e-05,291.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.991398837883024e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125061035156,0.0,0.0,7.37961454433389e-05,290.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046630859375,0.0,0.0,9.99140102067031e-05,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89581298828125,0.0,0.0,0.0004739489522762,290.6666564941406,294.1499938964844,272.795654296875,271.7366943359375,272.3639831542969,272.72882080078125,289.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143404090470541e-09,0.0010109336581081,-0.0177664365619421,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.622342109680176,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,9.488201612839477e-05,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82989501953125,0.0,0.0,9.991531260311604e-05,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,7.379712769761682e-05,290.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,9.991533443098888e-05,291.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0004739552387036,290.662353515625,294.1499938964844,272.80596923828125,271.7425842285156,272.3679504394531,272.7388610839844,289.5735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.612187385559082,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,9.488694922765716e-05,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,9.992051491281018e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,7.380096212727949e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,9.992053674068302e-05,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.000473979889648,290.6537170410156,294.1499938964844,272.8266296386719,271.7542419433594,272.3760681152344,272.75909423828125,289.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151127690008252e-09,0.0010109996655955,-0.0177866648882627,0.0,0.0,0.0,-0.0083579365164041,60.0,-11.59217929840088,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,9.488694922765716e-05,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,9.992051491281018e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,7.380096212727949e-05,290.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,9.992053674068302e-05,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88238525390625,0.0,0.0,0.000473979889648,290.6537170410156,294.1499938964844,272.8266296386719,271.7542419433594,272.3760681152344,272.75909423828125,289.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151127690008252e-09,0.0010109996655955,-0.0177866648882627,0.0,0.0,0.0,-0.0083579365164041,60.0,-11.59217929840088,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.489406511420384e-05,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,9.99280091491528e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,7.380649913102388e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.992803097702564e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.000474015425425,290.6450500488281,294.1499938964844,272.84735107421875,271.76580810546875,272.3843688964844,272.7794494628906,289.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.572444915771484,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000244140625,0.0,0.0,9.489406511420384e-05,291.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,9.99280091491528e-05,291.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896179199219,0.0,0.0,7.380649913102388e-05,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88201904296875,0.0,0.0,9.992803097702564e-05,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734436035156,0.0,0.0,0.000474015425425,290.6450500488281,294.1499938964844,272.84735107421875,271.76580810546875,272.3843688964844,272.7794494628906,289.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159997039707377e-09,0.0010110754519701,-0.0178098976612091,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.572444915771484,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
