time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790260,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.490372030995786e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,9.99381736619398e-05,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.381400791928172e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.993819548981264e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.000474063650472,290.6363830566406,294.1499938964844,272.8681030273437,271.7773132324219,272.3929138183594,272.7999267578125,289.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-11.553050994873049,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790320,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.490372030995786e-05,291.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,9.99381736619398e-05,291.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804626464844,0.0,0.0,7.381400791928172e-05,290.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729858398437,0.0,0.0,9.993819548981264e-05,291.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.864501953125,0.0,0.0,0.000474063650472,290.6363830566406,294.1499938964844,272.8681030273437,271.7773132324219,272.3929138183594,272.7999267578125,289.5472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111855808645,7.172028748669845e-09,0.0010111783631145,-0.0178414098918437,0.0,0.0,0.0,-0.0083682984113693,60.0,-11.553050994873049,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.49148743529804e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.994991705752908e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,7.382268086075783e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,9.994993888540192e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0004741193843074,290.6277160644531,294.1499938964844,272.8888244628906,271.7888488769531,272.40167236328125,272.82049560546875,289.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929185027362e-09,0.0010112972231581,-0.0178778190165758,0.0,0.0,0.0,-0.0083751892670989,60.0,-11.5338716506958,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814392089844,0.0,0.0,9.49148743529804e-05,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,9.994991705752908e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713073730469,0.0,0.0,7.382268086075783e-05,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8639221191406,0.0,0.0,9.994993888540192e-05,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,0.0004741193843074,290.6277160644531,294.1499938964844,272.8888244628906,271.7888488769531,272.40167236328125,272.82049560546875,289.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185929185027362e-09,0.0010112972231581,-0.0178778190165758,0.0,0.0,0.0,-0.0083751892670989,60.0,-11.5338716506958,-0.0,-6.973058930270781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,9.492101526120678e-05,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929992675781,0.0,0.0,9.99563853838481e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8667297363281,0.0,0.0,7.382746116491035e-05,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.859375,0.0,0.0,9.995640721172094e-05,291.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510437011719,0.0,0.0,0.0004741500597447,290.6233825683594,294.1499938964844,272.8992004394531,271.79461669921875,272.4061279296875,272.830810546875,289.5341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193583506648338e-09,0.001011362648569,-0.0178978666663169,0.0,0.0,0.0,-0.0083789834752678,60.0,-11.524371147155762,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721618652344,0.0,0.0,9.492742537986489e-05,291.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,9.996313747251406e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8621520996094,0.0,0.0,7.383244519587606e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,9.99631593003869e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0004741820739582,290.6190490722656,294.1499938964844,272.9095764160156,271.8004150390625,272.41064453125,272.8411560058594,289.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.20157222744433e-09,0.0010114309843629,-0.0179187916219234,0.0,0.0,0.0,-0.0083829443901777,60.0,-11.51491641998291,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,9.494085679762064e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.997727465815842e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,7.384288619505242e-05,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.997729648603126e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004742491582874,290.6103515625,294.1499938964844,272.9302673339844,271.8121032714844,272.4198608398437,272.86187744140625,289.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-11.496124267578123,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,9.494085679762064e-05,291.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806396484375,0.0,0.0,9.997727465815842e-05,291.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,7.384288619505242e-05,290.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,9.997729648603126e-05,291.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004742491582874,290.6103515625,294.1499938964844,272.9302673339844,271.8121032714844,272.4198608398437,272.86187744140625,289.5211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-11.496124267578123,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.495480480836704e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,9.999196481658146e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,7.385373464785516e-05,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,9.99919866444543e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0004743188328575,290.60162353515625,294.1499938964844,272.9508972167969,271.82391357421875,272.42926025390625,272.8825988769531,289.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.477466583251951,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536071777344,0.0,0.0,9.495480480836704e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7723999023437,0.0,0.0,9.999196481658146e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8438415527344,0.0,0.0,7.385373464785516e-05,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367004394531,0.0,0.0,9.99919866444543e-05,291.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8286437988281,0.0,0.0,0.0004743188328575,290.60162353515625,294.1499938964844,272.9508972167969,271.82391357421875,272.42926025390625,272.8825988769531,289.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-11.477466583251951,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,9.49689347180538e-05,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.0001000068441499,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,7.38647286198102e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001000068659777,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0004743894387502,290.5929260253906,294.1499938964844,272.9714660644531,271.8359375,272.4388732910156,272.9033508300781,289.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-11.458907127380373,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84429931640625,0.0,0.0,9.49689347180538e-05,291.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,0.0001000068441499,291.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8346862792969,0.0,0.0,7.38647286198102e-05,290.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0001000068659777,291.7873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196716308594,0.0,0.0,0.0004743894387502,290.5929260253906,294.1499938964844,272.9714660644531,271.8359375,272.4388732910156,272.9033508300781,289.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-11.458907127380373,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,9.498294093646108e-05,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001000215925159,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,7.387562072835863e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,0.0001000216143438,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,0.0004744593752548,290.5841979980469,294.1499938964844,272.991943359375,271.84820556640625,272.4486694335937,272.924072265625,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999729782342,0.0,0.0,0.0,-0.0084172366186976,60.0,-11.440423011779783,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,9.498294093646108e-05,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558288574219,0.0,0.0,0.0001000215925159,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,7.387562072835863e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185729980469,0.0,0.0,0.0001000216143438,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8106994628906,0.0,0.0,0.0004744593752548,290.5841979980469,294.1499938964844,272.991943359375,271.84820556640625,272.4486694335937,272.924072265625,289.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745783216625e-09,0.0010120224906131,-0.0180999729782342,0.0,0.0,0.0,-0.0084172366186976,60.0,-11.440423011779783,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,9.498980944044888e-05,291.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.0001000288320938,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8209533691406,0.0,0.0,7.388096128124744e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81402587890625,0.0,0.0,0.0001000288466457,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80621337890625,0.0,0.0,0.0004744936886709,290.579833984375,294.1499938964844,273.00213623046875,271.8544616699219,272.4536437988281,272.9344177246094,289.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.279307823182535e-09,0.0010120957158505,-0.0181223973631858,0.0,0.0,0.0,-0.0084214806556701,60.0,-11.431203842163086,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.49965324252844e-05,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74755859375,0.0,0.0,0.0001000359116005,291.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163757324219,0.0,0.0,7.388619269477203e-05,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095092773437,0.0,0.0,0.0001000359334284,291.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017272949219,0.0,0.0,0.000474527303595,290.5754699707031,294.1499938964844,273.0122985839844,271.8607788085937,272.45867919921875,272.9447631835937,289.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287688674750825e-09,0.0010121673112735,-0.0181443486362695,0.0,0.0,0.0,-0.0084256362169981,60.0,-11.421996116638184,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,9.50094618019648e-05,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001000495249172,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,7.389624806819484e-05,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0001000495467451,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0004745918849948,290.5667419433594,294.1499938964844,273.03253173828125,271.8736877441406,272.4688415527344,272.9653625488281,289.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303800231284185e-09,0.0010123051470145,-0.0181865468621253,0.0,0.0,0.0,-0.008433623239398,60.0,-11.403600692749023,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,9.50094618019648e-05,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7392578125,0.0,0.0,0.0001000495249172,291.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,7.389624806819484e-05,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004150390625,0.0,0.0,0.0001000495467451,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,0.0004745918849948,290.5667419433594,294.1499938964844,273.03253173828125,271.8736877441406,272.4688415527344,272.9653625488281,289.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123124811798,7.303800231284185e-09,0.0010123051470145,-0.0181865468621253,0.0,0.0,0.0,-0.008433623239398,60.0,-11.403600692749023,-0.0,-6.98696709378055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,9.502156171947718e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.000100062265119,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,7.390566315734759e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0001000622869469,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0004746523045469,290.5579833984375,294.1499938964844,273.0525817871094,271.8869934082031,272.47918701171875,272.98590087890625,289.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-11.38523006439209,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80718994140625,0.0,0.0,9.502156171947718e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,0.000100062265119,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79803466796875,0.0,0.0,7.390566315734759e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913513183594,0.0,0.0,0.0001000622869469,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,0.0004746523045469,290.5579833984375,294.1499938964844,273.0525817871094,271.8869934082031,272.47918701171875,272.98590087890625,289.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.318874839512546e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-11.38523006439209,-0.0,-6.988746292790894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,9.503262845100836e-05,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0001000739212031,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,7.391427061520517e-05,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.000100073943031,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.0004747076018247,290.5492248535156,294.1499938964844,273.072509765625,271.9007263183594,272.4897155761719,273.0063171386719,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.3326713589949585e-09,0.0010125520639121,-0.0182621665298938,0.0,0.0,0.0,-0.0084479358047246,60.0,-11.36687469482422,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79791259765625,0.0,0.0,9.503262845100836e-05,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0001000739212031,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78887939453125,0.0,0.0,7.391427061520517e-05,290.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822570800781,0.0,0.0,0.000100073943031,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.0004747076018247,290.5492248535156,294.1499938964844,273.072509765625,271.9007263183594,272.4897155761719,273.0063171386719,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125593980774,7.3326713589949585e-09,0.0010125520639121,-0.0182621665298938,0.0,0.0,0.0,-0.0084479358047246,60.0,-11.36687469482422,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,9.504257468506694e-05,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001000843913061,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,7.392200495814905e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.000100084413134,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0004747572820633,290.5404663085937,294.1499938964844,273.0922241210937,271.9149780273437,272.5003967285156,273.026611328125,289.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-11.34853172302246,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,9.504257468506694e-05,291.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,0.0001000843913061,291.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796936035156,0.0,0.0,7.392200495814905e-05,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7731628417969,0.0,0.0,0.000100084413134,291.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657775878906,0.0,0.0,0.0004747572820633,290.5404663085937,294.1499938964844,273.0922241210937,271.9149780273437,272.5003967285156,273.026611328125,289.45263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061892038984e-09,0.001012658001855,-0.0182946193963289,0.0,0.0,0.0,-0.0084540778771042,60.0,-11.34853172302246,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,9.504707850283012e-05,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7101135253906,0.0,0.0,0.0001000891425064,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,7.392551196971908e-05,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001000891570583,291.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.76129150390625,0.0,0.0,0.0004747797793243,290.5360717773437,294.1499938964844,273.1019897460937,271.9223022460937,272.5057983398437,273.03668212890625,289.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350678732365168e-09,0.0010127059649676,-0.0183093305677175,0.0,0.0,0.0,-0.0084568625316023,60.0,-11.33936595916748,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77935791015625,0.0,0.0,9.505129128228872e-05,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059326171875,0.0,0.0,0.0001000935735646,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,7.392878615064546e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640991210937,0.0,0.0,0.0001000935953925,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568054199219,0.0,0.0,0.0004748008213937,290.5317077636719,294.1499938964844,273.1116943359375,271.9297790527344,272.5112609863281,273.0467224121094,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355925202290336e-09,0.0010127509012818,-0.0183230713009834,0.0,0.0,0.0,-0.0084594637155532,60.0,-11.330204010009766,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,9.505875641480088e-05,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001001014315988,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,7.393458508886397e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001001014534267,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0004748381034005,290.5229187011719,294.1499938964844,273.1309814453125,271.9451599121094,272.5222473144531,273.0666809082031,289.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365227094879856e-09,0.0010128304129466,-0.0183474346995353,0.0,0.0,0.0,-0.0084640746936202,60.0,-11.311895370483398,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77008056640625,0.0,0.0,9.505875641480088e-05,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,0.0001001014315988,291.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613830566406,0.0,0.0,7.393458508886397e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,0.0001001014534267,291.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.0004748381034005,290.5229187011719,294.1499938964844,273.1309814453125,271.9451599121094,272.5222473144531,273.0666809082031,289.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365227094879856e-09,0.0010128304129466,-0.0183474346995353,0.0,0.0,0.0,-0.0084640746936202,60.0,-11.311895370483398,-0.0,-6.99422031402719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,9.506552305538209e-05,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001001085547613,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,7.393985288217664e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001001085765892,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0004748718929477,290.51416015625,294.1499938964844,273.1499938964844,271.9612121582031,272.5333557128906,273.08642578125,289.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373658128528859e-09,0.0010129024740308,-0.0183695182204246,0.0,0.0,0.0,-0.008468254469335,60.0,-11.293660163879396,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,9.506552305538209e-05,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,0.0001001085547613,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,7.393985288217664e-05,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74591064453125,0.0,0.0,0.0001001085765892,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,0.0004748718929477,290.51416015625,294.1499938964844,273.1499938964844,271.9612121582031,272.5333557128906,273.08642578125,289.42730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129099246114,7.373658128528859e-09,0.0010129024740308,-0.0183695182204246,0.0,0.0,0.0,-0.008468254469335,60.0,-11.293660163879396,-0.0,-6.995216494942724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,9.5073897682596e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.000100117373222,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,7.394636486424133e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.0001001173950498,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.000474913715152,290.50537109375,294.1499938964844,273.1685485839844,271.9773864746094,272.5446472167969,273.10595703125,289.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129990987479,7.384095557227965e-09,0.0010129917645826,-0.0183968544006347,0.0,0.0,0.0,-0.0084734288975596,60.0,-11.27570629119873,-0.0,-6.996449286589268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,9.5073897682596e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.000100117373222,291.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430419921875,0.0,0.0,7.394636486424133e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7368469238281,0.0,0.0,0.0001001173950498,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.000474913715152,290.50537109375,294.1499938964844,273.1685485839844,271.9773864746094,272.5446472167969,273.10595703125,289.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129990987479,7.384095557227965e-09,0.0010129917645826,-0.0183968544006347,0.0,0.0,0.0,-0.0084734288975596,60.0,-11.27570629119873,-0.0,-6.996449286589268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.508876246400176e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001001330310828,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,7.395792636089027e-05,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001001330529106,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0004749879881273,290.4965515136719,294.1499938964844,273.1864318847656,271.9931335449219,272.5560302734375,273.1251220703125,289.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131575400009,7.402620294527651e-09,0.0010131500894203,-0.018445374444127,0.0,0.0,0.0,-0.0084826117381453,60.0,-11.2587308883667,-0.0,-6.998637758215409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.508876246400176e-05,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6724548339844,0.0,0.0,0.0001001330310828,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,7.395792636089027e-05,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7277526855469,0.0,0.0,0.0001001330529106,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208251953125,0.0,0.0,0.0004749879881273,290.4965515136719,294.1499938964844,273.1864318847656,271.9931335449219,272.5560302734375,273.1251220703125,289.4105224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131575400009,7.402620294527651e-09,0.0010131500894203,-0.018445374444127,0.0,0.0,0.0,-0.0084826117381453,60.0,-11.2587308883667,-0.0,-6.998637758215409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.509819210506976e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0001001429627649,291.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,7.396526052616537e-05,290.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72320556640625,0.0,0.0,0.0001001429845928,291.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,0.0004750351072289,290.4921569824219,294.1499938964844,273.1950988769531,272.0008239746094,272.561767578125,273.1345520019531,289.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013258122839,7.414375335912382e-09,0.0010132506722584,-0.0184761621057987,0.0,0.0,0.0,-0.0084884399548172,60.0,-11.250656127929688,-0.0,-7.00002686926382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330017089844,0.0,0.0,9.510904783383012e-05,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,0.0001001543932943,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,7.397370063699782e-05,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,0.0001001544078462,291.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,0.0004750892985612,290.4877624511719,294.1499938964844,273.2035522460937,272.00836181640625,272.5675354003906,273.14385986328125,289.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427893855549428e-09,0.001013366272673,-0.0185115691274404,0.0,0.0,0.0,-0.0084951417520642,60.0,-11.242867469787598,-0.0,-7.00162416933381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,9.513479744782671e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0001001815107883,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,7.399373134830967e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001001815326162,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0004752179665956,290.4789733886719,294.1499938964844,273.2198486328125,272.02301025390625,272.5791015625,273.1621398925781,289.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136479977518,7.459983741853193e-09,0.0010136405471712,-0.018595615401864,0.0,0.0,0.0,-0.0085110496729612,60.0,-11.228142738342283,-0.0,-7.005417046457296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237243652344,0.0,0.0,9.513479744782671e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556701660156,0.0,0.0,0.0001001815107883,291.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7155456542969,0.0,0.0,7.399373134830967e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0001001815326162,291.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70281982421875,0.0,0.0,0.0004752179665956,290.4789733886719,294.1499938964844,273.2198486328125,272.02301025390625,272.5791015625,273.1621398925781,289.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136479977518,7.459983741853193e-09,0.0010136405471712,-0.018595615401864,0.0,0.0,0.0,-0.0085110496729612,60.0,-11.228142738342283,-0.0,-7.005417046457296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,9.51653200900182e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,0.0001002136486931,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,7.401747279800475e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.000100213670521,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.0004753704124595,290.4701538085937,294.1499938964844,273.2352600097656,272.0370178222656,272.5907592773437,273.1798400878906,289.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013973262161,7.498011100892654e-09,0.001013965695165,-0.0186952147632837,0.0,0.0,0.0,-0.008529900573194,60.0,-11.214597702026367,-0.0,-7.00991265034645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
