time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792600,291.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,9.51653200900182e-05,291.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6472473144531,0.0,0.0,0.0001002136486931,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,7.401747279800475e-05,290.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004699707031,0.0,0.0,0.000100213670521,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938171386719,0.0,0.0,0.0004753704124595,290.4701538085937,294.1499938964844,273.2352600097656,272.0370178222656,272.5907592773437,273.1798400878906,289.3854675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013973262161,7.498011100892654e-09,0.001013965695165,-0.0186952147632837,0.0,0.0,0.0,-0.008529900573194,60.0,-11.214597702026367,-0.0,-7.00991265034645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,9.520126332063228e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,0.0001002514982246,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,7.404542702715844e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.0001002515200525,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0004755499539896,290.4613342285156,294.1499938964844,273.2497253417969,272.0502624511719,272.6024780273437,273.1968078613281,289.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143562685698,7.542796609527613e-09,0.0010143487015739,-0.0188125129789114,0.0,0.0,0.0,-0.0085521033033728,60.0,-11.202394485473633,-0.0,-7.015209035898806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,9.520126332063228e-05,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6388244628906,0.0,0.0,0.0001002514982246,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6972045898437,0.0,0.0,7.404542702715844e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.0001002515200525,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847839355469,0.0,0.0,0.0004755499539896,290.4613342285156,294.1499938964844,273.2497253417969,272.0502624511719,272.6024780273437,273.1968078613281,289.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143562685698,7.542796609527613e-09,0.0010143487015739,-0.0188125129789114,0.0,0.0,0.0,-0.0085521033033728,60.0,-11.202394485473633,-0.0,-7.015209035898806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,9.524168126517908e-05,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0001002940625767,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,7.407686644000933e-05,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0001002940844045,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0004757518763653,290.4525146484375,294.1499938964844,273.26318359375,272.0627136230469,272.6142578125,273.21307373046875,289.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147868888452,7.593158990459871e-09,0.0010147793218493,-0.0189444161951541,0.0,0.0,0.0,-0.0085770701989531,60.0,-11.1913423538208,-0.0,-7.02116764728089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959228515625,0.0,0.0,9.524168126517908e-05,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,0.0001002940625767,291.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68804931640625,0.0,0.0,7.407686644000933e-05,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822814941406,0.0,0.0,0.0001002940844045,291.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67578125,0.0,0.0,0.0004757518763653,290.4525146484375,294.1499938964844,273.26318359375,272.0627136230469,272.6142578125,273.21307373046875,289.3688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147868888452,7.593158990459871e-09,0.0010147793218493,-0.0189444161951541,0.0,0.0,0.0,-0.0085770701989531,60.0,-11.1913423538208,-0.0,-7.02116764728089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6912841796875,0.0,0.0,9.526373469270766e-05,291.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0001003172874334,291.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,7.409401587210596e-05,290.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.677734375,0.0,0.0,0.0001003173019853,291.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,0.0004758620052598,290.4480895996094,294.1499938964844,273.26953125,272.0686340332031,272.6201477050781,273.22088623046875,289.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620631237159614e-09,0.0010150142479687,-0.0190163683146238,0.0,0.0,0.0,-0.0085906889289617,60.0,-11.186299324035645,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.528703230898829e-05,291.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0001003418219625,291.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788635253906,0.0,0.0,7.411214028252289e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6731872558594,0.0,0.0,0.0001003418365144,291.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6667785644531,0.0,0.0,0.0004759783914778,290.44366455078125,294.1499938964844,273.2756042480469,272.0743103027344,272.62603759765625,273.228515625,289.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649662236985932e-09,0.0010152624454349,-0.0190924033522605,0.0,0.0,0.0,-0.0086050815880298,60.0,-11.181594848632812,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,9.533709089737386e-05,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134948730469,0.0,0.0,0.0001003945362754,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,7.415107393171638e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,0.0001003945508273,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,0.0004762284515891,290.434814453125,294.1499938964844,273.286865234375,272.0849304199219,272.6378173828125,273.2430114746094,289.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158034274354,7.712031013795695e-09,0.0010157957440242,-0.0192557480186224,0.0,0.0,0.0,-0.0086359996348619,60.0,-11.173197746276855,-0.0,-7.035242077790826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,9.533709089737386e-05,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6134948730469,0.0,0.0,0.0001003945362754,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,7.415107393171638e-05,290.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640930175781,0.0,0.0,0.0001003945508273,291.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6577453613281,0.0,0.0,0.0004762284515891,290.434814453125,294.1499938964844,273.286865234375,272.0849304199219,272.6378173828125,273.2430114746094,289.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158034274354,7.712031013795695e-09,0.0010157957440242,-0.0192557480186224,0.0,0.0,0.0,-0.0086359996348619,60.0,-11.173197746276855,-0.0,-7.035242077790826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.539126767776906e-05,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.000100451587059,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,7.419320900226012e-05,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001004516016109,291.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0004764990881085,290.42596435546875,294.1499938964844,273.2969055175781,272.09454345703125,272.64959716796875,273.2566223144531,289.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779535238228164e-09,0.0010163729311898,-0.0194325428456068,0.0,0.0,0.0,-0.008669463917613,60.0,-11.166017532348633,-0.0,-7.043240657367279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6680908203125,0.0,0.0,9.539126767776906e-05,291.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6050109863281,0.0,0.0,0.000100451587059,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6605224609375,0.0,0.0,7.419320900226012e-05,290.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65496826171875,0.0,0.0,0.0001004516016109,291.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,0.0004764990881085,290.42596435546875,294.1499938964844,273.2969055175781,272.09454345703125,272.64959716796875,273.2566223144531,289.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163807310163,7.779535238228164e-09,0.0010163729311898,-0.0194325428456068,0.0,0.0,0.0,-0.008669463917613,60.0,-11.166017532348633,-0.0,-7.043240657367279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,9.544936619931832e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0001005127705866,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,7.423839997500181e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.0001005127851385,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.000476789282402,290.4171142578125,294.1499938964844,273.30572509765625,272.10308837890625,272.66131591796875,273.2691345214844,289.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221247315406,0.0,0.0,0.0,-0.0087053496390581,60.0,-11.160250663757324,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588134765625,0.0,0.0,9.544936619931832e-05,291.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0001005127705866,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513366699219,0.0,0.0,7.423839997500181e-05,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.0001005127851385,291.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396789550781,0.0,0.0,0.000476789282402,290.4171142578125,294.1499938964844,273.30572509765625,272.10308837890625,272.66131591796875,273.2691345214844,289.3358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169998276978,7.851921779433724e-09,0.0010169919114559,-0.0196221247315406,0.0,0.0,0.0,-0.0087053496390581,60.0,-11.160250663757324,-0.0,-7.051823303072524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,9.55112700466998e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,0.0001005779558909,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,7.428654498653486e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,0.0001005779704428,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0004770985106006,290.40826416015625,294.1499938964844,273.3132019042969,272.1104431152344,272.6729736328125,273.2803649902344,289.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017659320496,7.929047640686804e-09,0.0010176514042541,-0.0198241118341684,0.0,0.0,0.0,-0.0087435841560363,60.0,-11.155899047851562,-0.0,-7.060972961880907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495361328125,0.0,0.0,9.55112700466998e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5880432128906,0.0,0.0,0.0001005779558909,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,7.428654498653486e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6367492675781,0.0,0.0,0.0001005779704428,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,0.0004770985106006,290.40826416015625,294.1499938964844,273.3132019042969,272.1104431152344,272.6729736328125,273.2803649902344,289.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017659320496,7.929047640686804e-09,0.0010176514042541,-0.0198241118341684,0.0,0.0,0.0,-0.0087435841560363,60.0,-11.155899047851562,-0.0,-7.060972961880907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448974609375,0.0,0.0,9.554316784488036e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001006115489872,291.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6375732421875,0.0,0.0,7.431135600199923e-05,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,0.0001006115635391,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6261291503906,0.0,0.0,0.0004772578540723,290.40380859375,294.1499938964844,273.3164367675781,272.1136474609375,272.67877197265625,273.2856140136719,289.3235168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968796289503643e-09,0.0010179913369938,-0.0199282113462686,0.0,0.0,0.0,-0.00876328907907,60.0,-11.154136657714844,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,9.557596786180512e-05,291.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795288085937,0.0,0.0,0.000100646087958,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6329650878906,0.0,0.0,7.433686550939456e-05,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0001006461025099,291.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0004774217086378,290.3993835449219,294.1499938964844,273.3193054199219,272.1165466308594,272.6845397949219,273.2904968261719,289.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-11.152742385864258,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,9.564330684952438e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.0001007169994409,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,7.438924512825906e-05,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0001007170139928,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,0.0004777580907102,290.3905029296875,294.1499938964844,273.3239440917969,272.1213684082031,272.6960144042969,273.2992553710937,289.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093562264832599e-09,0.001019058167003,-0.0202549621462821,0.0,0.0,0.0,-0.008825141005218,60.0,-11.150962829589844,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,9.564330684952438e-05,291.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,0.0001007169994409,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,7.438924512825906e-05,290.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184997558594,0.0,0.0,0.0001007170139928,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,0.0004777580907102,290.3905029296875,294.1499938964844,273.3239440917969,272.1213684082031,272.6960144042969,273.2992553710937,289.31121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093562264832599e-09,0.001019058167003,-0.0202549621462821,0.0,0.0,0.0,-0.008825141005218,60.0,-11.150962829589844,-0.0,-7.080510044943368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,9.571234841132537e-05,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.0001007897008094,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,7.444294169545174e-05,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0001007897153613,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0004781029711011,290.3816223144531,294.1499938964844,273.3270874023437,272.12481689453125,272.70733642578125,273.3066711425781,289.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-11.150397300720217,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216735839844,0.0,0.0,9.571234841132537e-05,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5625,0.0,0.0,0.0001007897008094,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145935058594,0.0,0.0,7.444294169545174e-05,290.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.609375,0.0,0.0,0.0001007897153613,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6034851074219,0.0,0.0,0.0004781029711011,290.3816223144531,294.1499938964844,273.3270874023437,272.12481689453125,272.70733642578125,273.3066711425781,289.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198019444942,8.179583232958976e-09,0.0010197936790063,-0.0204802397638559,0.0,0.0,0.0,-0.008867785334587,60.0,-11.150397300720217,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,9.578243043506518e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.0001008635008474,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053771972656,0.0,0.0,7.449744589393958e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001008635153993,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,0.0004784530319739,290.3727111816406,294.1499938964844,273.3286437988281,272.1268005371094,272.718505859375,273.3125305175781,289.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-11.151167869567873,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,9.578243043506518e-05,291.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.553955078125,0.0,0.0,0.0001008635008474,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053771972656,0.0,0.0,7.449744589393958e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001008635153993,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5944519042969,0.0,0.0,0.0004784530319739,290.3727111816406,294.1499938964844,273.3286437988281,272.1268005371094,272.718505859375,273.3125305175781,289.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089055329561,0.0,0.0,0.0,-0.00891107134521,60.0,-11.151167869567873,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.585270890966058e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0001009375118883,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,7.455211016349494e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0001009375264402,291.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0004788040823768,290.3638000488281,294.1499938964844,273.3285827636719,272.12725830078125,272.7294921875,273.3169860839844,289.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354463787441091e-09,0.0010212891502305,-0.020938217639923,0.0,0.0,0.0,-0.0089544812217354,60.0,-11.152998924255373,-0.0,-7.111549393812312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6031188964844,0.0,0.0,9.585270890966058e-05,291.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453796386719,0.0,0.0,0.0001009375118883,291.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59619140625,0.0,0.0,7.455211016349494e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910949707031,0.0,0.0,0.0001009375264402,291.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853881835937,0.0,0.0,0.0004788040823768,290.3638000488281,294.1499938964844,273.3285827636719,272.12725830078125,272.7294921875,273.3169860839844,289.28668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354463787441091e-09,0.0010212891502305,-0.020938217639923,0.0,0.0,0.0,-0.0089544812217354,60.0,-11.152998924255373,-0.0,-7.111549393812312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,9.588768443791196e-05,291.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411071777344,0.0,0.0,0.0001009743355098,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,7.457931496901438e-05,290.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865478515625,0.0,0.0,0.0001009743573376,291.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5808410644531,0.0,0.0,0.0004789787926711,290.3593444824219,294.1499938964844,273.3279113769531,272.1268920898437,272.7348937988281,273.31866455078125,289.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216700611636,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-11.154335975646973,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59381103515625,0.0,0.0,9.592229616828264e-05,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.0001010107880574,291.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58697509765625,0.0,0.0,7.460623601218686e-05,290.75,303.1499938964844,285.1499938964844,0.0,-0.0,290.5819702148437,0.0,0.0,0.0001010108026093,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5762939453125,0.0,0.0,0.0004791516985278,290.3548889160156,294.1499938964844,273.3268127441406,272.1260986328125,272.7402648925781,273.31988525390625,289.2785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220389813184,8.441165100236958e-09,0.0010220304829999,-0.0211652666330337,0.0,0.0,0.0,-0.0089974626898765,60.0,-11.155965805053713,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,9.598992619430646e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0001010820051305,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,7.465883390977979e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001010820196825,291.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672302246094,0.0,0.0,0.0004794895066879,290.3459777832031,294.1499938964844,273.3232727050781,272.123291015625,272.7507629394531,273.32098388671875,289.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542303420023e-09,0.0010227509774267,-0.0213859118521213,0.0,0.0,0.0,-0.009039232507348,60.0,-11.160097122192385,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845031738281,0.0,0.0,9.598992619430646e-05,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282592773437,0.0,0.0,0.0001010820051305,291.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777587890625,0.0,0.0,7.465883390977979e-05,290.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.57281494140625,0.0,0.0,0.0001010820196825,291.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5672302246094,0.0,0.0,0.0004794895066879,290.3459777832031,294.1499938964844,273.3232727050781,272.123291015625,272.7507629394531,273.32098388671875,289.2704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542303420023e-09,0.0010227509774267,-0.0213859118521213,0.0,0.0,0.0,-0.009039232507348,60.0,-11.160097122192385,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752258300781,0.0,0.0,9.605542436474934e-05,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,0.0001011509739328,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,7.470977288903669e-05,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,0.0001011509884847,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,0.0004798166919499,290.3370361328125,294.1499938964844,273.3179016113281,272.1187438964844,272.76104736328125,273.3205871582031,289.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607031531937537e-09,0.0010234487708657,-0.021599618718028,0.0,0.0,0.0,-0.0090796891599893,60.0,-11.16510009765625,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752258300781,0.0,0.0,9.605542436474934e-05,291.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5196838378906,0.0,0.0,0.0001011509739328,291.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56854248046875,0.0,0.0,7.470977288903669e-05,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56365966796875,0.0,0.0,0.0001011509884847,291.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,0.0004798166919499,290.3370361328125,294.1499938964844,273.3179016113281,272.1187438964844,272.76104736328125,273.3205871582031,289.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607031531937537e-09,0.0010234487708657,-0.021599618718028,0.0,0.0,0.0,-0.0090796891599893,60.0,-11.16510009765625,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,9.611705900169908e-05,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0001012158827506,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,7.475771417375654e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55450439453125,0.0,0.0,0.0001012158973026,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,0.0004801245813723,290.328125,294.1499938964844,273.3106384277344,272.11236572265625,272.7709655761719,273.3180847167969,289.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683828767175328e-09,0.0010241054696962,-0.021800722926855,0.0,0.0,0.0,-0.0091177616268396,60.0,-11.171228408813477,-0.0,-7.150829617330602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,9.611705900169908e-05,291.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0001012158827506,290.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.559326171875,0.0,0.0,7.475771417375654e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55450439453125,0.0,0.0,0.0001012158973026,291.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.549072265625,0.0,0.0,0.0004801245813723,290.328125,294.1499938964844,273.3106384277344,272.11236572265625,272.7709655761719,273.3180847167969,289.254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683828767175328e-09,0.0010241054696962,-0.021800722926855,0.0,0.0,0.0,-0.0091177616268396,60.0,-11.171228408813477,-0.0,-7.150829617330602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,9.61753976298496e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001012773136608,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,7.480308704543859e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,0.0001012773282127,291.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,0.0004804159689228,290.3191833496094,294.1499938964844,273.30145263671875,272.1040954589844,272.78057861328125,273.3139038085937,289.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247357422485,8.756511959973068e-09,0.0010247270110994,-0.0219910535961389,0.0,0.0,0.0,-0.0091537935659289,60.0,-11.178167343139648,-0.0,-7.159512449561589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,9.61753976298496e-05,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,0.0001012773136608,290.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55010986328125,0.0,0.0,7.480308704543859e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453491210937,0.0,0.0,0.0001012773282127,291.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5399780273437,0.0,0.0,0.0004804159689228,290.3191833496094,294.1499938964844,273.30145263671875,272.1040954589844,272.78057861328125,273.3139038085937,289.2460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247357422485,8.756511959973068e-09,0.0010247270110994,-0.0219910535961389,0.0,0.0,0.0,-0.0091537935659289,60.0,-11.178167343139648,-0.0,-7.159512449561589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,9.620275523047894e-05,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981689453125,0.0,0.0,0.0001013061264529,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5455017089844,0.0,0.0,7.482436922146007e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0001013061410048,291.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,0.0004805526405107,290.314697265625,294.1499938964844,273.29608154296875,272.0992126464844,272.7852478027344,273.31103515625,289.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250272462144,8.790599359542739e-09,0.0010250185150653,-0.0220803152769804,0.0,0.0,0.0,-0.0091706924140453,60.0,-11.18200397491455,-0.0,-7.16358670160844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473022460937,0.0,0.0,9.622890502214432e-05,291.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,0.0001013336586765,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5408935546875,0.0,0.0,7.484470552299172e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.53619384765625,0.0,0.0,0.0001013336732285,291.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5308837890625,0.0,0.0,0.0004806832585018,290.31024169921875,294.1499938964844,273.29022216796875,272.0938720703125,272.7898254394531,273.30767822265625,289.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-11.18606185913086,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,9.62770136538893e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,0.0001013843211694,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,7.488212577300146e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001013843357213,291.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0004809235688298,290.3013000488281,294.1499938964844,273.2769470214844,272.08160400390625,272.7987060546875,273.2995300292969,289.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258185211569,8.883120017344481e-09,0.0010258096735924,-0.0223225839436054,0.0,0.0,0.0,-0.0092165591195225,60.0,-11.194820404052734,-0.0,-7.174649852004222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,9.62770136538893e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,0.0001013843211694,290.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316772460937,0.0,0.0,7.488212577300146e-05,290.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52703857421875,0.0,0.0,0.0001013843357213,291.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52178955078125,0.0,0.0,0.0004809235688298,290.3013000488281,294.1499938964844,273.2769470214844,272.08160400390625,272.7987060546875,273.2995300292969,289.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258185211569,8.883120017344481e-09,0.0010258096735924,-0.0223225839436054,0.0,0.0,0.0,-0.0092165591195225,60.0,-11.194820404052734,-0.0,-7.174649852004222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
