time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794940,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,9.632001456338912e-05,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001014295994536,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,7.491556607419625e-05,290.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0001014296140056,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,0.0004811383550986,290.2923278808594,294.1499938964844,273.2615051269531,272.0672302246094,272.8071594238281,273.28936767578125,289.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-11.204410552978516,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287170410156,0.0,0.0,9.632001456338912e-05,291.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001014295994536,290.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,7.491556607419625e-05,290.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51788330078125,0.0,0.0,0.0001014296140056,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126953125,0.0,0.0,0.0004811383550986,290.2923278808594,294.1499938964844,273.2615051269531,272.0672302246094,272.8071594238281,273.28936767578125,289.22174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-11.204410552978516,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,9.635581955080852e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46795654296875,0.0,0.0,0.000101467310742,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,7.494341843994334e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001014673252939,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,0.0004813172272406,290.28338623046875,294.1499938964844,273.2438659667969,272.0506591796875,272.8150939941406,273.2769470214844,289.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266492608934,-0.0225796997547149,0.0,0.0,0.0,-0.0092652365565299,60.0,-11.214889526367188,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,9.635581955080852e-05,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46795654296875,0.0,0.0,0.000101467310742,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.51324462890625,0.0,0.0,7.494341843994334e-05,290.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001014673252939,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50360107421875,0.0,0.0,0.0004813172272406,290.28338623046875,294.1499938964844,273.2438659667969,272.0506591796875,272.8150939941406,273.2769470214844,289.2136535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266583412885,8.981311694356009e-09,0.0010266492608934,-0.0225796997547149,0.0,0.0,0.0,-0.0092652365565299,60.0,-11.214889526367188,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,9.638547635404392e-05,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,0.000101498539152,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,7.49664832255803e-05,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,0.000101498553704,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945068359375,0.0,0.0,0.0004814653657376,290.2744445800781,294.1499938964844,273.22393798828125,272.0318603515625,272.8226013183594,273.2625732421875,289.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026974292472,9.018260804793954e-09,0.0010269653284922,-0.0226764511317014,0.0,0.0,0.0,-0.0092835538089275,60.0,-11.22609043121338,-0.0,-7.190825357383801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,9.638547635404392e-05,291.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593200683594,0.0,0.0,0.000101498539152,290.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5040283203125,0.0,0.0,7.49664832255803e-05,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4995422363281,0.0,0.0,0.000101498553704,291.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945068359375,0.0,0.0,0.0004814653657376,290.2744445800781,294.1499938964844,273.22393798828125,272.0318603515625,272.8226013183594,273.2625732421875,289.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026974292472,9.018260804793954e-09,0.0010269653284922,-0.0226764511317014,0.0,0.0,0.0,-0.0092835538089275,60.0,-11.22609043121338,-0.0,-7.190825357383801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054626464844,0.0,0.0,9.639735071687028e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4549865722656,0.0,0.0,0.0001015110392472,290.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,7.49757164157927e-05,290.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.0001015110537991,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,0.0004815246502403,290.2699584960937,294.1499938964844,273.213134765625,272.0216064453125,272.8261413574219,273.2545166015625,289.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271008359268,9.03305164001722e-09,0.0010270917555317,-0.0227151811122894,0.0,0.0,0.0,-0.00929088704288,60.0,-11.231995582580566,-0.0,-7.192596740424051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008239746094,0.0,0.0,9.640723874326795e-05,291.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45068359375,0.0,0.0,0.0001015214584185,290.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49481201171875,0.0,0.0,7.498341437894851e-05,290.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0001015214729704,291.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,0.0004815740976482,290.2654724121094,294.1499938964844,273.20172119140625,272.0107421875,272.8295593261719,273.24591064453125,289.1974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027206191793,9.045379556482658e-09,0.0010271972278133,-0.0227474626153707,0.0,0.0,0.0,-0.0092969983816146,60.0,-11.23808479309082,-0.0,-7.19407324822896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.64201899478212e-05,291.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0001015350935631,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,7.499347702832893e-05,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.000101535108115,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0004816387663595,290.25653076171875,294.1499938964844,273.1770935058594,271.9872131347656,272.8359375,273.2269592285156,289.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273442603647,9.061512429298093e-09,0.0010273351799696,-0.022789703682065,0.0,0.0,0.0,-0.0093049956485629,60.0,-11.25085163116455,-0.0,-7.196005924470229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.64201899478212e-05,291.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4420166015625,0.0,0.0,0.0001015350935631,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.485595703125,0.0,0.0,7.499347702832893e-05,290.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.000101535108115,291.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,0.0004816387663595,290.25653076171875,294.1499938964844,273.1770935058594,271.9872131347656,272.8359375,273.2269592285156,289.1893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273442603647,9.061512429298093e-09,0.0010273351799696,-0.022789703682065,0.0,0.0,0.0,-0.0093049956485629,60.0,-11.25085163116455,-0.0,-7.196005924470229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,9.642513759899884e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001015403031487,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,7.499733328586444e-05,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720764160156,0.0,0.0,0.0001015403177007,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,0.0004816634755115,290.24755859375,294.1499938964844,273.1499938964844,271.9612121582031,272.8417663574219,273.205810546875,289.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273969965055,9.067681716601328e-09,0.0010273879161104,-0.0228058584034442,0.0,0.0,0.0,-0.0093080541118979,60.0,-11.264286994934082,-0.0,-7.196744888915418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48223876953125,0.0,0.0,9.642513759899884e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333801269531,0.0,0.0,0.0001015403031487,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,7.499733328586444e-05,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4720764160156,0.0,0.0,0.0001015403177007,291.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672241210937,0.0,0.0,0.0004816634755115,290.24755859375,294.1499938964844,273.1499938964844,271.9612121582031,272.8417663574219,273.205810546875,289.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273969965055,9.067681716601328e-09,0.0010273879161104,-0.0228058584034442,0.0,0.0,0.0,-0.0093080541118979,60.0,-11.264286994934082,-0.0,-7.196744888915418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,9.641886572353542e-05,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.0001015336965792,290.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,7.499245111830533e-05,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001015337111311,291.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0004816321306861,290.2386169433594,294.1499938964844,273.1194152832031,271.93170166015625,272.8469543457031,273.1822814941406,289.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273302905261,9.059864858329549e-09,0.001027321210131,-0.0227853897958993,0.0,0.0,0.0,-0.0093041798099875,60.0,-11.278626441955566,-0.0,-7.195808393589689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,9.641886572353542e-05,291.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,0.0001015336965792,290.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671630859375,0.0,0.0,7.499245111830533e-05,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001015337111311,291.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,0.0004816321306861,290.2386169433594,294.1499938964844,273.1194152832031,271.93170166015625,272.8469543457031,273.1822814941406,289.1732482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273302905261,9.059864858329549e-09,0.001027321210131,-0.0227853897958993,0.0,0.0,0.0,-0.0093041798099875,60.0,-11.278626441955566,-0.0,-7.195808393589689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,9.639999916544184e-05,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.000101513825939,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,7.497777551179752e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001015138404909,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0004815378924831,290.22967529296875,294.1499938964844,273.08453369140625,271.8978576660156,272.8514709472656,273.1556396484375,289.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036359216452185e-09,0.0010271202772855,-0.0227238424122333,0.0,0.0,0.0,-0.0092925271019339,60.0,-11.294393539428713,-0.0,-7.192993223270605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.46368408203125,0.0,0.0,9.639999916544184e-05,291.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4160461425781,0.0,0.0,0.000101513825939,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579772949219,0.0,0.0,7.497777551179752e-05,290.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45379638671875,0.0,0.0,0.0001015138404909,291.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490661621094,0.0,0.0,0.0004815378924831,290.22967529296875,294.1499938964844,273.08453369140625,271.8978576660156,272.8514709472656,273.1556396484375,289.1651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271292412653,9.036359216452185e-09,0.0010271202772855,-0.0227238424122333,0.0,0.0,0.0,-0.0092925271019339,60.0,-11.294393539428713,-0.0,-7.192993223270605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45904541015625,0.0,0.0,9.638635674491523e-05,291.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117126464844,0.0,0.0,0.0001014994631987,290.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.453369140625,0.0,0.0,7.496716716559604e-05,290.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44921875,0.0,0.0,0.0001014994777506,291.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.44451904296875,0.0,0.0,0.000481469760416,290.2251892089844,294.1499938964844,273.0655212402344,271.8794250488281,272.8534545898437,273.14111328125,289.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269839549437,9.01936569874806e-09,0.0010269748745486,-0.0226793456822633,0.0,0.0,0.0,-0.0092841032892465,60.0,-11.302823066711426,-0.0,-7.190957518332652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544372558594,0.0,0.0,9.63697602855973e-05,291.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.40740966796875,0.0,0.0,0.0001014819863485,290.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44879150390625,0.0,0.0,7.495425961678848e-05,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44464111328125,0.0,0.0,0.0001014820009004,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,0.0004813868436031,290.2207336425781,294.1499938964844,273.0455627441406,271.8599853515625,272.8551940917969,273.12567138671875,289.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268070036545,8.998686240602183e-09,0.0010267980396747,-0.0226251948624849,0.0,0.0,0.0,-0.0092738503590226,60.0,-11.311643600463867,-0.0,-7.188481276898528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,9.632896399125455e-05,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39874267578125,0.0,0.0,0.0001014390290947,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,7.492252916563302e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001014390436466,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,0.000481183087686,290.2117919921875,294.1499938964844,273.0028381347656,271.8183288574219,272.858154296875,273.0924987792969,289.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263725416734,8.947861118713263e-09,0.0010263635776937,-0.0224921107292175,0.0,0.0,0.0,-0.0092486552894115,60.0,-11.330235481262209,-0.0,-7.182396899452216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,9.632896399125455e-05,291.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.39874267578125,0.0,0.0,0.0001014390290947,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,7.492252916563302e-05,290.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4355163574219,0.0,0.0,0.0001014390436466,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.430908203125,0.0,0.0,0.000481183087686,290.2117919921875,294.1499938964844,273.0028381347656,271.8183288574219,272.858154296875,273.0924987792969,289.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263725416734,8.947861118713263e-09,0.0010263635776937,-0.0224921107292175,0.0,0.0,0.0,-0.0092486552894115,60.0,-11.330235481262209,-0.0,-7.182396899452216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,9.627787221688776e-05,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,0.0001013852233882,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,7.488278788514435e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263916015625,0.0,0.0,0.0001013852379401,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0004809278761968,290.2028503417969,294.1499938964844,272.95660400390625,271.77313232421875,272.86016845703125,273.0556945800781,289.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258281836286,8.884208035908614e-09,0.0010258193360641,-0.0223254337906837,0.0,0.0,0.0,-0.0092170992866158,60.0,-11.350266456604004,-0.0,-7.174779881324866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359130859375,0.0,0.0,9.627787221688776e-05,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900756835937,0.0,0.0,0.0001013852233882,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.430419921875,0.0,0.0,7.488278788514435e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263916015625,0.0,0.0,0.0001013852379401,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,0.0004809278761968,290.2028503417969,294.1499938964844,272.95660400390625,271.77313232421875,272.86016845703125,273.0556945800781,289.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258281836286,8.884208035908614e-09,0.0010258193360641,-0.0223254337906837,0.0,0.0,0.0,-0.0092170992866158,60.0,-11.350266456604004,-0.0,-7.174779881324866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,9.621834033168852e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,0.0001013225410133,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,7.48364909668453e-05,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001013225555652,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.000480630522361,290.1939392089844,294.1499938964844,272.9071350097656,271.7247619628906,272.86138916015625,273.0159606933594,289.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251939529553,8.810043361506814e-09,0.0010251851053908,-0.0221312288194894,0.0,0.0,0.0,-0.0091803334653377,60.0,-11.371387481689451,-0.0,-7.16591088689711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266967773437,0.0,0.0,9.621834033168852e-05,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3814392089844,0.0,0.0,0.0001013225410133,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4212646484375,0.0,0.0,7.48364909668453e-05,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.41729736328125,0.0,0.0,0.0001013225555652,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41278076171875,0.0,0.0,0.000480630522361,290.1939392089844,294.1499938964844,272.9071350097656,271.7247619628906,272.86138916015625,273.0159606933594,289.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251939529553,8.810043361506814e-09,0.0010251851053908,-0.0221312288194894,0.0,0.0,0.0,-0.0091803334653377,60.0,-11.371387481689451,-0.0,-7.16591088689711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.615048475097864e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001012510838336,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,7.478371117031202e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.0001012510911095,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037475585937,0.0,0.0,0.0004802915209438,290.1850280761719,294.1499938964844,272.8547058105469,271.67340087890625,272.861572265625,272.9728698730469,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244708973914,8.725496769557141e-09,0.0010244621662423,-0.021909836679697,0.0,0.0,0.0,-0.0091384202241897,60.0,-11.393741607666016,-0.0,-7.1558069691946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41748046875,0.0,0.0,9.615048475097864e-05,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.372802734375,0.0,0.0,0.0001012510838336,290.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,7.478371117031202e-05,290.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081726074219,0.0,0.0,0.0001012510911095,291.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4037475585937,0.0,0.0,0.0004802915209438,290.1850280761719,294.1499938964844,272.8547058105469,271.67340087890625,272.861572265625,272.9728698730469,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244708973914,8.725496769557141e-09,0.0010244621662423,-0.021909836679697,0.0,0.0,0.0,-0.0091384202241897,60.0,-11.393741607666016,-0.0,-7.1558069691946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128723144531,0.0,0.0,9.611368295736612e-05,291.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36846923828125,0.0,0.0,0.0001012123248074,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40753173828125,0.0,0.0,7.475508755305782e-05,290.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.40362548828125,0.0,0.0,0.0001012123393593,291.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39923095703125,0.0,0.0,0.0004801077011507,290.1805725097656,294.1499938964844,272.82745361328125,271.6466979980469,272.8612976074219,272.9501647949219,289.1207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240788105875,8.679647223175381e-09,0.0010240701958537,-0.0217897724360227,0.0,0.0,0.0,-0.0091156903654336,60.0,-11.405317306518556,-0.0,-7.150330105787361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40826416015625,0.0,0.0,9.607526590116322e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,0.000101171870483,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029541015625,0.0,0.0,7.472520519513637e-05,290.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39910888671875,0.0,0.0,0.000101171885035,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39471435546875,0.0,0.0,0.0004799157904926,290.1761169433594,294.1499938964844,272.799560546875,271.6193542480469,272.8607788085937,272.9267883300781,289.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236694943159,8.631783288137742e-09,0.0010236608795821,-0.021664435043931,0.0,0.0,0.0,-0.0090919621288776,60.0,-11.417119026184082,-0.0,-7.144615210563644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,9.599352051736788e-05,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001010857959045,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,7.466162787750363e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,0.0001010858031804,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0004795074928551,290.1672058105469,294.1499938964844,272.74200439453125,271.5628967285156,272.85894775390625,272.8780517578125,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227985912933,8.529942974178084e-09,0.0010227900929749,-0.0213977489620447,0.0,0.0,0.0,-0.0090414760634303,60.0,-11.44139575958252,-0.0,-7.132463508696675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990783691406,0.0,0.0,9.599352051736788e-05,291.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.0001010857959045,290.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3938293457031,0.0,0.0,7.466162787750363e-05,290.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3900146484375,0.0,0.0,0.0001010858031804,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3856811523437,0.0,0.0,0.0004795074928551,290.1672058105469,294.1499938964844,272.74200439453125,271.5628967285156,272.85894775390625,272.8780517578125,289.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227985912933,8.529942974178084e-09,0.0010227900929749,-0.0213977489620447,0.0,0.0,0.0,-0.0090414760634303,60.0,-11.44139575958252,-0.0,-7.132463508696675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,9.59064782364294e-05,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0001009941261145,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,7.459392509190366e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0001009941406664,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.0004790726525243,290.1583251953125,294.1499938964844,272.6822814941406,271.5043334960937,272.85614013671875,272.826904296875,289.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218711104243,8.421489283705341e-09,0.0010218627285212,-0.0211137384176254,0.0,0.0,0.0,-0.0089877108111977,60.0,-11.466483116149902,-0.0,-7.119533762534047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.389892578125,0.0,0.0,9.59064782364294e-05,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468933105469,0.0,0.0,0.0001009941261145,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,7.459392509190366e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3809509277344,0.0,0.0,0.0001009941406664,291.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766784667969,0.0,0.0,0.0004790726525243,290.1583251953125,294.1499938964844,272.6822814941406,271.5043334960937,272.85614013671875,272.826904296875,289.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218711104243,8.421489283705341e-09,0.0010218627285212,-0.0211137384176254,0.0,0.0,0.0,-0.0089877108111977,60.0,-11.466483116149902,-0.0,-7.119533762534047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,9.581521590007468e-05,291.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0001008980252663,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,7.45229481253773e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001008980398182,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0004786167992278,290.14947509765625,294.1499938964844,272.62066650390625,271.4438781738281,272.8521423339844,272.7733764648437,289.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208988096565,8.30778823512901e-09,0.0010208905441686,-0.0208159834146499,0.0,0.0,0.0,-0.0089313443750143,60.0,-11.492429733276367,-0.0,-7.10599081799046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,9.581521590007468e-05,291.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382568359375,0.0,0.0,0.0001008980252663,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,7.45229481253773e-05,290.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001008980398182,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.0004786167992278,290.14947509765625,294.1499938964844,272.62066650390625,271.4438781738281,272.8521423339844,272.7733764648437,289.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208988096565,8.30778823512901e-09,0.0010208905441686,-0.0208159834146499,0.0,0.0,0.0,-0.0089313443750143,60.0,-11.492429733276367,-0.0,-7.10599081799046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37158203125,0.0,0.0,9.572177805239336e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,0.0001007996324915,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,7.445027586072683e-05,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0001007996470434,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0004781500610988,290.1405944824219,294.1499938964844,272.55743408203125,271.3818359375,272.84722900390625,272.7180480957031,289.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.191377354194174e-09,0.0010198950767517,-0.0205111242830753,0.0,0.0,0.0,-0.0088736349716782,60.0,-11.51904010772705,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37158203125,0.0,0.0,9.572177805239336e-05,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.32965087890625,0.0,0.0,0.0001007996324915,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,7.445027586072683e-05,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36285400390625,0.0,0.0,0.0001007996470434,291.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35870361328125,0.0,0.0,0.0004781500610988,290.1405944824219,294.1499938964844,272.55743408203125,271.3818359375,272.84722900390625,272.7180480957031,289.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199033422395,8.191377354194174e-09,0.0010198950767517,-0.0205111242830753,0.0,0.0,0.0,-0.0088736349716782,60.0,-11.51904010772705,-0.0,-7.092138787356816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36700439453125,0.0,0.0,9.567460074322298e-05,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3253479003906,0.0,0.0,0.0001007499522529,290.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.36199951171875,0.0,0.0,7.441357593052089e-05,290.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3583374023437,0.0,0.0,0.0001007499595289,291.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3542175292969,0.0,0.0,0.0004779143782798,290.1361694335937,294.1499938964844,272.5252990722656,271.3503112792969,272.8443298339844,272.68963623046875,289.08026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194005444645,8.13259593002158e-09,0.001019392395392,-0.0203571859747171,0.0,0.0,0.0,-0.0088444948196411,60.0,-11.532665252685549,-0.0,-7.085149178465144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3624267578125,0.0,0.0,9.562743798596784e-05,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.321044921875,0.0,0.0,0.0001007002938422,290.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35748291015625,0.0,0.0,7.43768978281878e-05,290.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35382080078125,0.0,0.0,0.0001007003011181,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3497314453125,0.0,0.0,0.0004776788118761,290.1317443847656,294.1499938964844,272.49285888671875,271.3184814453125,272.8411560058594,272.6608581542969,289.0762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188980959355,8.073841151201577e-09,0.0010188900632783,-0.0202033147215843,0.0,0.0,0.0,-0.0088153667747974,60.0,-11.546475410461426,-0.0,-7.07816667500083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,9.553386189509185e-05,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124389648437,0.0,0.0,0.0001006017555482,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,7.430411642417312e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,0.0001006017628242,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0004772114043589,290.1229248046875,294.1499938964844,272.4271850585937,271.2540588378906,272.83404541015625,272.6022033691406,289.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179011151194,7.957257963653319e-09,0.0010178930824622,-0.0198979936540126,0.0,0.0,0.0,-0.0087575716897845,60.0,-11.5746488571167,-0.0,-7.06432103925181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
