time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797280,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35333251953125,0.0,0.0,9.553386189509185e-05,291.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3124389648437,0.0,0.0,0.0001006017555482,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,7.430411642417312e-05,290.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448181152344,0.0,0.0,0.0001006017628242,291.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0004772114043589,290.1229248046875,294.1499938964844,272.4271850585937,271.2540588378906,272.83404541015625,272.6022033691406,289.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179011151194,7.957257963653319e-09,0.0010178930824622,-0.0198979936540126,0.0,0.0,0.0,-0.0087575716897845,60.0,-11.5746488571167,-0.0,-7.06432103925181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,9.544219938106836e-05,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.0001005052181426,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,7.423281931551173e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,0.0001005052326945,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,0.0004767534846905,290.1141052246094,294.1499938964844,272.3607177734375,271.1889038085937,272.825927734375,272.54229736328125,289.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.843050653377759e-09,0.0010169165907427,-0.019598888233304,0.0,0.0,0.0,-0.0087009537965059,60.0,-11.603527069091797,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3442077636719,0.0,0.0,9.544219938106836e-05,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038635253906,0.0,0.0,0.0001005052181426,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33935546875,0.0,0.0,7.423281931551173e-05,290.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,0.0001005052326945,291.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,0.0004767534846905,290.1141052246094,294.1499938964844,272.3607177734375,271.1889038085937,272.825927734375,272.54229736328125,289.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169243905693,7.843050653377759e-09,0.0010169165907427,-0.019598888233304,0.0,0.0,0.0,-0.0087009537965059,60.0,-11.603527069091797,-0.0,-7.050770989280863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387451171875,0.0,0.0,9.538883023196831e-05,291.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,0.0001004490259219,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3339538574219,0.0,0.0,7.419130997732282e-05,290.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304443359375,0.0,0.0,0.0001004490331979,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3264465332031,0.0,0.0,0.0004764869227074,290.1088256835937,294.1499938964844,272.320556640625,271.1495361328125,272.8205261230469,272.5057678222656,289.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163558181375,7.776561616879007e-09,0.0010163480183109,-0.0194247551262378,0.0,0.0,0.0,-0.0086679924279451,60.0,-11.621234893798828,-0.0,-7.042888228170342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351135253906,0.0,0.0,9.535400749882685e-05,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2952880859375,0.0,0.0,0.0001004123550956,290.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3303527832031,0.0,0.0,7.416422886308283e-05,290.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.32684326171875,0.0,0.0,0.0001004123623715,291.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3228759765625,0.0,0.0,0.0004763129691127,290.10528564453125,294.1499938964844,272.293701171875,271.12322998046875,272.81671142578125,272.4812316894531,289.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159846860915,7.733176765611915e-09,0.0010159770026803,-0.0193111281841993,0.0,0.0,0.0,-0.0086464844644069,60.0,-11.633171081542969,-0.0,-7.037747451477119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,9.526971552986652e-05,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,0.0001003235956886,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,7.409867248497903e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31787109375,0.0,0.0,0.0001003236029646,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,0.0004758919239975,290.09649658203125,294.1499938964844,272.2264099121094,271.05731201171875,272.8066101074219,272.4194030761719,289.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150866582989,7.628162990158671e-09,0.001015079091303,-0.0190360937267541,0.0,0.0,0.0,-0.0085944253951311,60.0,-11.663384437561035,-0.0,-7.02531082197311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3260498046875,0.0,0.0,9.526971552986652e-05,291.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,0.0001003235956886,290.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3213195800781,0.0,0.0,7.409867248497903e-05,290.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.31787109375,0.0,0.0,0.0001003236029646,291.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31396484375,0.0,0.0,0.0004758919239975,290.09649658203125,294.1499938964844,272.2264099121094,271.05731201171875,272.8066101074219,272.4194030761719,289.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150866582989,7.628162990158671e-09,0.001015079091303,-0.0190360937267541,0.0,0.0,0.0,-0.0085944253951311,60.0,-11.663384437561035,-0.0,-7.02531082197311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3215026855469,0.0,0.0,9.522919572191312e-05,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28240966796875,0.0,0.0,0.0001002809221972,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3168334960937,0.0,0.0,7.406715303659439e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0001002809367491,291.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095092773437,0.0,0.0,0.0004756895359605,290.09210205078125,294.1499938964844,272.1927795410156,271.0243530273437,272.8011169433594,272.38818359375,289.03961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577681593318175e-09,0.0010146473068743,-0.0189038794487714,0.0,0.0,0.0,-0.008569398894906,60.0,-11.678747177124023,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,9.519013110548258e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27813720703125,0.0,0.0,0.0001002397839329,290.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,7.403676863759756e-05,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,0.0001002397984848,291.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3050537109375,0.0,0.0,0.0004754943947773,290.08770751953125,294.1499938964844,272.1591491699219,270.991455078125,272.7953796386719,272.3568115234375,289.0355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142386890947,7.529008527740189e-09,0.0010142311220988,-0.0187764000147581,0.0,0.0,0.0,-0.0085452701896429,60.0,-11.69423770904541,-0.0,-7.013578340320238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,9.511559619568288e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,0.0001001612981781,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,7.397879380732775e-05,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.000100161305454,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0004751220694743,290.07891845703125,294.1499938964844,272.0921325683594,270.9258728027344,272.7831420898437,272.2937927246094,289.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.725497245788574,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.30792236328125,0.0,0.0,9.511559619568288e-05,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2695617675781,0.0,0.0,0.0001001612981781,290.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3033142089844,0.0,0.0,7.397879380732775e-05,290.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2999572753906,0.0,0.0,0.000100161305454,291.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.296142578125,0.0,0.0,0.0004751220694743,290.07891845703125,294.1499938964844,272.0921325683594,270.9258728027344,272.7831420898437,272.2937927246094,289.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134445037692,7.436145033068442e-09,0.0010134370531886,-0.0185331795364618,0.0,0.0,0.0,-0.0084992330521345,60.0,-11.725497245788574,-0.0,-7.002599033967273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,9.504453191766515e-05,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.000100086464954,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943420410156,0.0,0.0,7.392352563329041e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.00010008647223,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0004747670900542,290.0701599121094,294.1499938964844,272.0256652832031,270.86090087890625,272.7699279785156,272.23052978515625,289.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610520014314e-09,0.0010126800043508,-0.0183012951165437,0.0,0.0,0.0,-0.0084553426131606,60.0,-11.756909370422363,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,9.504453191766515e-05,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610168457031,0.0,0.0,0.000100086464954,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943420410156,0.0,0.0,7.392352563329041e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.291015625,0.0,0.0,0.00010008647223,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0004747670900542,290.0701599121094,294.1499938964844,272.0256652832031,270.86090087890625,272.7699279785156,272.23052978515625,289.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126873385161,7.347610520014314e-09,0.0010126800043508,-0.0183012951165437,0.0,0.0,0.0,-0.0084553426131606,60.0,-11.756909370422363,-0.0,-6.992139844896883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,9.497551945969462e-05,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,0.0001000137854134,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,7.386985089397058e-05,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0001000137999653,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0004744223551824,290.0614013671875,294.1499938964844,271.9599914550781,270.7967834472656,272.7557678222656,272.16729736328125,289.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.7881441116333,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,9.497551945969462e-05,291.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,0.0001000137854134,290.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.285400390625,0.0,0.0,7.386985089397058e-05,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821044921875,0.0,0.0,0.0001000137999653,291.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0004744223551824,290.0614013671875,294.1499938964844,271.9599914550781,270.7967834472656,272.7557678222656,272.16729736328125,289.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119520593434,7.261628187649194e-09,0.0010119447251781,-0.018076092004776,0.0,0.0,0.0,-0.0084127178415656,60.0,-11.7881441116333,-0.0,-6.981989031373814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,9.490796946920456e-05,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,9.994265565183014e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,7.381731120403856e-05,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,9.994266292778776e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0004740849253721,290.0526733398437,294.1499938964844,271.8954162597656,270.7337951660156,272.7406921386719,272.1043395996094,289.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177468397401299e-09,0.0010112251620739,-0.0178556591272354,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.818894386291504,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808532714844,0.0,0.0,9.490796946920456e-05,291.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439270019531,0.0,0.0,9.994265565183014e-05,290.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27642822265625,0.0,0.0,7.381731120403856e-05,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.273193359375,0.0,0.0,9.994266292778776e-05,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26953125,0.0,0.0,0.0004740849253721,290.0526733398437,294.1499938964844,271.8954162597656,270.7337951660156,272.7406921386719,272.1043395996094,289.0027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112322634086,7.177468397401299e-09,0.0010112251620739,-0.0178556591272354,0.0,0.0,0.0,-0.0083709964528679,60.0,-11.818894386291504,-0.0,-6.972061328269774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763671875,0.0,0.0,9.487462375545874e-05,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2396545410156,0.0,0.0,9.990754188038407e-05,290.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27197265625,0.0,0.0,7.3791372415144e-05,290.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,9.99075491563417e-05,291.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650756835937,0.0,0.0,0.0004739183641504,290.0482788085937,294.1499938964844,271.8636169433594,270.70281982421875,272.7328491210937,272.0730285644531,288.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.1359260722658754e-09,0.0010108698625117,-0.0177468489855527,0.0,0.0,0.0,-0.0083504021167755,60.0,-11.83404541015625,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2718811035156,0.0,0.0,9.484175097895786e-05,291.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2353820800781,0.0,0.0,9.987293015001342e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674865722656,0.0,0.0,7.376581197604537e-05,290.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,9.987293742597104e-05,291.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606506347656,0.0,0.0,0.000473754160339,290.0439147949219,294.1499938964844,271.8321838378906,270.67218017578125,272.72479248046875,272.0418701171875,288.9945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105267865583,7.094974385779551e-09,0.0010105196852236,-0.0176395867019891,0.0,0.0,0.0,-0.0083301002159714,60.0,-11.848986625671388,-0.0,-6.962336129845427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,9.47779044508934e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,9.980569302570076e-05,290.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,7.371614628937095e-05,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,9.980570030165836e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0004734352405648,290.0351867675781,294.1499938964844,271.77056884765625,270.6122436523437,272.7080383300781,271.980224609375,288.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098464554175,7.0154269060651594e-09,0.0010098394704982,-0.017431229352951,0.0,0.0,0.0,-0.0082906652241945,60.0,-11.878150939941406,-0.0,-6.952965492246221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,9.47779044508934e-05,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,9.980569302570076e-05,290.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.258544921875,0.0,0.0,7.371614628937095e-05,290.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,9.980570030165836e-05,291.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.0004734352405648,290.0351867675781,294.1499938964844,271.77056884765625,270.6122436523437,272.7080383300781,271.980224609375,288.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098464554175,7.0154269060651594e-09,0.0010098394704982,-0.017431229352951,0.0,0.0,0.0,-0.0082906652241945,60.0,-11.878150939941406,-0.0,-6.952965492246221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,9.471702651353552e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,9.974158456316218e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,7.366880163317546e-05,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,9.97415918391198e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0004731311346404,290.0264892578125,294.1499938964844,271.7108459472656,270.55426025390625,272.6905517578125,271.91943359375,288.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939582242182496e-09,0.0010091909207403,-0.0172325689345598,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.906482696533203,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.25390625,0.0,0.0,9.471702651353552e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,9.974158456316218e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,7.366880163317546e-05,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,9.97415918391198e-05,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0004731311346404,290.0264892578125,294.1499938964844,271.7108459472656,270.55426025390625,272.6905517578125,271.91943359375,288.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939582242182496e-09,0.0010091909207403,-0.0172325689345598,0.0,0.0,0.0,-0.0082530658692121,60.0,-11.906482696533203,-0.0,-6.94403681222866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,9.4661969342269e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,9.968360973289236e-05,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,7.362597534665838e-05,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,9.968361700884998e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0004728561325464,290.0177917480469,294.1499938964844,271.6532897949219,270.4984436035156,272.6723937988281,271.8598327636719,288.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086112888529,6.870989999185895e-09,0.001008604420349,-0.0170529037714004,0.0,0.0,0.0,-0.0082190614193677,60.0,-11.933914184570312,-0.0,-6.935966467835898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,9.4661969342269e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2098388671875,0.0,0.0,9.968360973289236e-05,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,7.362597534665838e-05,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,9.968361700884998e-05,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2341613769531,0.0,0.0,0.0004728561325464,290.0177917480469,294.1499938964844,271.6532897949219,270.4984436035156,272.6723937988281,271.8598327636719,288.9698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086112888529,6.870989999185895e-09,0.001008604420349,-0.0170529037714004,0.0,0.0,0.0,-0.0082190614193677,60.0,-11.933914184570312,-0.0,-6.935966467835898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,9.461335866944864e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,9.963241609511896e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,7.358816947089508e-05,290.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.963242337107658e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0004726132901851,290.0090637207031,294.1499938964844,271.59814453125,270.44512939453125,272.653564453125,271.8016357421875,288.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810424668657333e-09,0.0010080864885821,-0.0168942622840404,0.0,0.0,0.0,-0.0081890365108847,60.0,-11.960464477539062,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359924316406,0.0,0.0,9.461335866944864e-05,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2013244628906,0.0,0.0,9.963241609511896e-05,290.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318420410156,0.0,0.0,7.358816947089508e-05,290.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2287902832031,0.0,0.0,9.963242337107658e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.225341796875,0.0,0.0,0.0004726132901851,290.0090637207031,294.1499938964844,271.59814453125,270.44512939453125,272.653564453125,271.8016357421875,288.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810424668657333e-09,0.0010080864885821,-0.0168942622840404,0.0,0.0,0.0,-0.0081890365108847,60.0,-11.960464477539062,-0.0,-6.928844697995373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23150634765625,0.0,0.0,9.459195280214772e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1970520019531,0.0,0.0,9.960987517843024e-05,290.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2273864746094,0.0,0.0,7.357151480391622e-05,290.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,9.960988245438784e-05,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.220947265625,0.0,0.0,0.0004725063336081,290.0047302246094,294.1499938964844,271.5715637207031,270.4194641113281,272.6439208984375,271.77313232421875,288.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078651830554,6.783752670713738e-09,0.0010078583145514,-0.016824398189783,0.0,0.0,0.0,-0.0081758135929703,60.0,-11.973422050476074,-0.0,-6.925709072902464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,9.45728024817072e-05,291.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928100585937,0.0,0.0,9.958971349988131e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2229309082031,0.0,0.0,7.35566281946376e-05,290.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,9.958972077583894e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2165222167969,0.0,0.0,0.0004724106984212,290.0003967285156,294.1499938964844,271.54571533203125,270.39453125,272.6341247558594,271.7450561523437,288.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076611069962,6.7599006392526925e-09,0.0010076543549075,-0.0167619213461875,0.0,0.0,0.0,-0.008163989521563,60.0,-11.986150741577148,-0.0,-6.92290598180989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,9.454153041588144e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,9.955677523976192e-05,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,7.353229739237577e-05,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,9.955678251571952e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,0.0004722544690594,289.99169921875,294.1499938964844,271.4962463378906,270.3469543457031,272.6141357421875,271.6903076171875,288.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073279263451,6.720934475623608e-09,0.0010073211742565,-0.0166598539799451,0.0,0.0,0.0,-0.0081446720287203,60.0,-12.01090145111084,-0.0,-6.918327954963388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181091308594,0.0,0.0,9.454153041588144e-05,291.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,9.955677523976192e-05,290.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.21405029296875,0.0,0.0,7.353229739237577e-05,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2110900878906,0.0,0.0,9.955678251571952e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077331542969,0.0,0.0,0.0004722544690594,289.99169921875,294.1499938964844,271.4962463378906,270.3469543457031,272.6141357421875,271.6903076171875,288.9449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073279263451,6.720934475623608e-09,0.0010073211742565,-0.0166598539799451,0.0,0.0,0.0,-0.0081446720287203,60.0,-12.01090145111084,-0.0,-6.918327954963388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.050000000745058,9.451921505387872e-05,291.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.17578125,0.0,0.050000000745058,9.953328117262572e-05,290.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.050000000745058,7.351494423346594e-05,290.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.050000000745058,9.953328844858332e-05,291.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.050000000745058,0.0004721430304925,289.9830322265625,291.1499938964844,271.45001220703125,270.3026428222656,272.5937194824219,271.6373291015625,288.9366149902344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070902062579,6.693139376068302e-09,0.0010070834541693,-0.016587046906352,0.0,0.0,0.0,-0.0081308921799063,60.0,-12.034765243530272,-0.0,-6.915063721635306e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091979980469,0.0,0.050000000745058,9.451921505387872e-05,291.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.17578125,0.0,0.050000000745058,9.953328117262572e-05,290.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051696777344,0.0,0.050000000745058,7.351494423346594e-05,290.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2022399902344,0.0,0.050000000745058,9.953328844858332e-05,291.644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1989440917969,0.0,0.050000000745058,0.0004721430304925,289.9830322265625,291.1499938964844,271.45001220703125,270.3026428222656,272.5937194824219,271.6373291015625,288.9366149902344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070902062579,6.693139376068302e-09,0.0010070834541693,-0.016587046906352,0.0,0.0,0.0,-0.0081308921799063,60.0,-12.034765243530272,-0.0,-6.915063721635306e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3343811035156,0.6372043490409851,0.050000000745058,0.0408292412757873,291.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.32745361328125,0.6372043490409851,0.050000000745058,0.0429951585829257,290.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.6372043490409851,0.050000000745058,0.0317560769617557,290.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3329467773437,0.6372043490409851,0.050000000745058,0.0429951585829257,291.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3322448730469,0.6372043490409851,0.050000000745058,0.2039505243301391,289.17877197265625,291.1499938964844,271.42779541015625,270.2817687988281,284.97509765625,287.771484375,288.8161315917969,1.0,0.1097143292427063,0.1214585378766059,0.1214585378766059,1.0,1.0,-0.4358744919300079,0.0038472386077046,0.4320272505283355,-0.105737954378128,0.0,0.0,0.0,10.170352935791016,60.0,-336.72100830078125,-0.0,12.276312828063965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7098083496094,0.6335943341255188,0.050000000745058,0.0452264845371246,291.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.6335943341255188,0.050000000745058,0.0476256646215915,291.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.70977783203125,0.6335943341255188,0.050000000745058,0.0351761542260646,290.7475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7097473144531,0.6335943341255188,0.050000000745058,0.0476256646215915,291.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.709716796875,0.6335943341255188,0.050000000745058,0.225915640592575,288.6600036621094,291.1499938964844,271.4056701660156,270.2616271972656,286.5634155273437,291.4684753417969,288.4788818359375,1.0,0.1210852861404419,0.2429170757532119,0.2429170757532119,1.0,1.0,-0.481896311044693,0.0311766974627971,0.4507195949554443,-0.0891447737812995,0.0,0.0,0.0,12.517895698547363,60.0,-571.9573364257812,-0.0,16.675851821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.0456729307770729,291.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.0480957962572574,291.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.0355233922600746,290.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.0480957962572574,291.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.2281457483768463,288.1365966796875,291.1499938964844,271.3617858886719,270.2235412597656,286.4259338378906,291.6261901855469,288.0443725585937,1.0,0.1405744552612304,0.4858341515064239,0.4858341515064239,1.0,1.0,-0.4866554141044616,0.1317431181669235,0.3549122810363769,0.0095473574474453,0.0,0.0,0.0,20.058799743652344,60.0,-548.46435546875,-0.0,23.17814445495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.0456729307770729,291.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.0480957962572574,291.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.0355233922600746,290.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.0480957962572574,291.6253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.15679931640625,0.5723283290863037,0.050000000745058,0.2281457483768463,288.1365966796875,291.1499938964844,271.3617858886719,270.2235412597656,286.4259338378906,291.6261901855469,288.0443725585937,1.0,0.1405744552612304,0.4858341515064239,0.4858341515064239,1.0,1.0,-0.4866554141044616,0.1317431181669235,0.3549122810363769,0.0095473574474453,0.0,0.0,0.0,20.058799743652344,60.0,-548.46435546875,-0.0,23.17814445495605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591979980469,0.5502991676330566,0.050000000745058,0.0458104014396667,291.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591979980469,0.5502991676330566,0.050000000745058,0.0482405573129653,291.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591979980469,0.5502991676330566,0.050000000745058,0.0356303118169307,290.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591979980469,0.5502991676330566,0.050000000745058,0.0482405573129653,291.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9591979980469,0.5502991676330566,0.050000000745058,0.2288324385881424,287.9380798339844,291.1499938964844,271.3399963378906,270.2055358886719,284.6776123046875,291.6230163574219,287.7975769042969,1.0,0.1489679664373397,0.607292652130127,0.607292652130127,1.0,1.0,-0.4881201684474945,0.1755518466234207,0.3125683069229126,0.0526940375566482,0.0,0.0,0.0,23.73485565185547,60.0,-822.4822998046875,-0.0,26.32601547241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
