time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799560,291.0656433105469,297.1499938964844,293.1499938964844,0.0007212200434878,-62.26049041748047,288.4345092773437,0.5333394408226013,0.050000000745058,0.0459414757788181,291.3785705566406,297.1499938964844,293.1499938964844,0.0005753319710493,-52.30118179321289,288.2447814941406,0.5333394408226013,0.050000000745058,0.048378586769104,291.0511169433594,297.1499938964844,293.1499938964844,0.0005443300469778,-36.45987319946289,287.91229248046875,0.5333394408226013,0.050000000745058,0.0357322581112384,290.81182861328125,297.1499938964844,293.1499938964844,0.0004942891537211,-40.6922492980957,287.9837951660156,0.5333394408226013,0.050000000745058,0.048378586769104,291.6192932128906,297.1499938964844,293.1499938964844,0.000469051359687,-165.31509399414062,288.0382080078125,0.5333394408226013,0.050000000745058,0.2294871807098388,287.58087158203125,291.1499938964844,271.3183288574219,270.188232421875,283.799560546875,291.61993408203125,287.3529663085937,1.0,0.1565254181623459,0.6853259205818176,0.6853259205818176,1.0,1.0,-0.4895168244838714,0.1915305405855178,0.2979862689971924,0.0681668147444725,0.0,0.0,0.0,27.241043090820312,60.0,-1099.8515625,-0.0,29.35375595092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492736816406,307.6257629394531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2474786750507503e-20,1.2474805329759543e-20,-1.9108075424639079e-26,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799620,291.0690002441406,297.1499938964844,293.1499938964844,0.0017852260498329,-154.43734741210938,289.7301940917969,0.5102564692497253,0.050000000745058,0.0461803488433361,291.3746643066406,297.1499938964844,293.1499938964844,0.0015251877484843,-138.94212341308594,289.3446960449219,0.5102564692497253,0.050000000745058,0.048630129545927,291.0578918457031,297.1499938964844,293.1499938964844,0.0014671190874651,-98.71507263183594,289.2250671386719,0.5102564692497253,0.050000000745058,0.0359180495142936,290.8275451660156,297.1499938964844,293.1499938964844,0.0016165968263521,-147.26914978027344,289.4403991699219,0.5102564692497253,0.050000000745058,0.048630129545927,291.6206970214844,297.1499938964844,293.1499938964844,0.0012557231821119,-542.6380004882812,288.9469299316406,0.5102564692497253,0.050000000745058,0.2306804060935974,287.2179260253906,291.1499938964844,271.2752990722656,270.15545654296875,283.2072448730469,291.6197204589844,287.73388671875,1.0,0.1693529635667801,0.8413923978805542,0.8413923978805542,1.0,1.0,-0.4920621812343597,0.2043176740407943,0.2877444922924042,0.0801253244280815,0.0,0.0,1.0,33.628944396972656,60.0,1729.367431640625,-6260.1494140625,34.91867446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4081726074219,308.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,8536.3984375,18000.0,0.0,0.0,0.016836354508996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088585615158081,0.5088620781898499,-3.504434062051587e-06,0.0,1.7086758816731162e-05,0.0,0.0,20.98482894897461,0.0,0.0,0.0,0.3319892585277557,4.0,0.0,1.0
799680,291.0690002441406,297.1499938964844,293.1499938964844,0.0017852260498329,-154.43734741210938,289.7301940917969,0.5102564692497253,0.050000000745058,0.0461803488433361,291.3746643066406,297.1499938964844,293.1499938964844,0.0015251877484843,-138.94212341308594,289.3446960449219,0.5102564692497253,0.050000000745058,0.048630129545927,291.0578918457031,297.1499938964844,293.1499938964844,0.0014671190874651,-98.71507263183594,289.2250671386719,0.5102564692497253,0.050000000745058,0.0359180495142936,290.8275451660156,297.1499938964844,293.1499938964844,0.0016165968263521,-147.26914978027344,289.4403991699219,0.5102564692497253,0.050000000745058,0.048630129545927,291.6206970214844,297.1499938964844,293.1499938964844,0.0012557231821119,-542.6380004882812,288.9469299316406,0.5102564692497253,0.050000000745058,0.2306804060935974,287.2179260253906,291.1499938964844,271.2752990722656,270.15545654296875,283.2072448730469,291.6197204589844,287.73388671875,1.0,0.1693529635667801,0.8413923978805542,0.8413923978805542,1.0,1.0,-0.4920621812343597,0.2043176740407943,0.2877444922924042,0.0801253244280815,0.0,0.0,1.0,33.628944396972656,60.0,1729.367431640625,-6260.1494140625,34.91867446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4081726074219,308.3963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,8536.3984375,18000.0,0.0,0.0,0.016836354508996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088585615158081,0.5088620781898499,-3.504434062051587e-06,0.0,1.7086758816731162e-05,0.0,0.0,20.98482894897461,0.0,0.0,0.0,0.3319892585277557,4.0,0.0,1.0
799740,291.082763671875,297.1499938964844,293.1499938964844,0.0021049031056463,-174.4661865234375,291.3423767089844,0.5020033717155457,0.050000000745058,0.0462918728590011,291.3813781738281,297.1499938964844,293.1499938964844,0.0018165091751143,-158.5569610595703,290.92315673828125,0.5020033717155457,0.050000000745058,0.048747569322586,291.0702819824219,297.1499938964844,293.1499938964844,0.0018085489282384,-116.59651184082033,290.8880920410156,0.5020033717155457,0.050000000745058,0.036004789173603,290.8423767089844,297.1499938964844,293.1499938964844,0.001990740885958,-173.761474609375,291.1456604003906,0.5020033717155457,0.050000000745058,0.048747569322586,291.6300048828125,297.1499938964844,293.1499938964844,0.0015073464019224,-624.1231689453125,290.4784545898437,0.5020033717155457,0.050000000745058,0.2312374860048294,288.4393615722656,291.1499938964844,271.2528991699219,270.13922119140625,283.0962219238281,291.6268920898437,288.991455078125,1.0,0.1749916970729828,0.9233274459838868,0.9233274459838868,1.0,1.0,-0.4932505488395691,0.2070129215717315,0.2862376272678375,0.0824593231081962,0.0,0.0,1.0,36.61101913452149,60.0,2290.72119140625,-6314.5439453125,37.53687286376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.24072265625,307.8769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,13630.4384765625,18000.0,0.0,0.0,0.0334301404654979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6430054306983948,0.6430110335350037,-5.5932250688783824e-06,0.0,3.392734288354404e-05,0.0,0.0,42.2594108581543,0.0,0.0,0.0,0.4064777493476867,4.0,0.0,1.0
799800,291.1011657714844,297.1499938964844,293.1499938964844,0.0023456474300473,-188.9299468994141,292.5440673828125,0.4959957897663116,0.050000000745058,0.0463842712342739,291.3920593261719,297.1499938964844,293.1499938964844,0.0020329256076365,-172.45065307617188,292.1031799316406,0.4959957897663116,0.050000000745058,0.0488448701798915,291.0864562988281,297.1499938964844,293.1499938964844,0.0020664976909756,-129.47389221191406,292.13134765625,0.4959957897663116,0.050000000745058,0.0360766537487506,290.8598022460937,297.1499938964844,293.1499938964844,0.0022797724232077,-193.3729248046875,292.4247436523437,0.4959957897663116,0.050000000745058,0.0488448701798915,291.64324951171875,297.1499938964844,293.1499938964844,0.0016861123731359,-678.5007934570312,291.619384765625,0.4959957897663116,0.050000000745058,0.2316990345716476,289.35205078125,291.1499938964844,271.2327575683594,270.12506103515625,283.0430908203125,291.63885498046875,289.72283935546875,1.0,0.1795179396867752,0.9974589347839355,0.9974589347839355,1.0,1.0,-0.4942351579666137,0.2085122764110565,0.2857228815555572,0.0836692303419113,0.0,0.0,1.0,39.08165740966797,60.0,2171.23876953125,-6212.912109375,39.71557235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3563842773437,307.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,15931.791015625,18000.0,0.0,0.0,0.0486672632396221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6951716542243958,0.6951781511306763,-6.537581157317618e-06,0.0,4.939108475809917e-05,0.0,0.0,53.39963150024414,0.0,0.0,0.0,0.4355703592300415,4.0,0.0,1.0
799860,291.14666748046875,297.1499938964844,293.1499938964844,0.0028452274855226,-220.05360412597656,294.3133239746094,0.4862571656703949,0.050000000745058,0.0465530678629875,291.4205017089844,297.1499938964844,293.1499938964844,0.0024851132184267,-202.5216064453125,293.8274230957031,0.4862571656703949,0.050000000745058,0.0490226224064827,291.1267395019531,297.1499938964844,293.1499938964844,0.0025968961417675,-156.2887725830078,293.965087890625,0.4862571656703949,0.050000000745058,0.036207940429449,290.9015197753906,297.1499938964844,293.1499938964844,0.0028757664840668,-234.1959991455078,294.3343811035156,0.4862571656703949,0.050000000745058,0.0490226224064827,291.67779541015625,297.1499938964844,293.1499938964844,0.0020576145034283,-795.6107788085938,293.2548217773437,0.4862571656703949,0.050000000745058,0.2325422167778015,290.5390014648437,291.1499938964844,271.1906433105469,270.0968322753906,283.03228759765625,291.6723022460937,290.7737121582031,1.0,0.187482863664627,0.9975314140319824,0.9975314140319824,1.0,1.0,-0.4960338473320007,0.209354430437088,0.2866794168949127,0.0840117931365966,0.0,0.0,1.0,43.59513473510742,48.0,1644.5389404296875,-5964.1015625,43.71809768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0174560546875,306.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17592.125,18000.0,0.0,0.0,0.0801401138305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304977774620056,0.7305049896240234,-7.218895916594192e-06,0.0,8.133202936733142e-05,0.0,0.0,61.96101379394531,0.0,0.0,0.0,0.4552904069423675,4.0,0.0,1.0
799920,291.14666748046875,297.1499938964844,293.1499938964844,0.0028452274855226,-220.05360412597656,294.3133239746094,0.4862571656703949,0.050000000745058,0.0465530678629875,291.4205017089844,297.1499938964844,293.1499938964844,0.0024851132184267,-202.5216064453125,293.8274230957031,0.4862571656703949,0.050000000745058,0.0490226224064827,291.1267395019531,297.1499938964844,293.1499938964844,0.0025968961417675,-156.2887725830078,293.965087890625,0.4862571656703949,0.050000000745058,0.036207940429449,290.9015197753906,297.1499938964844,293.1499938964844,0.0028757664840668,-234.1959991455078,294.3343811035156,0.4862571656703949,0.050000000745058,0.0490226224064827,291.67779541015625,297.1499938964844,293.1499938964844,0.0020576145034283,-795.6107788085938,293.2548217773437,0.4862571656703949,0.050000000745058,0.2325422167778015,290.5390014648437,291.1499938964844,271.1906433105469,270.0968322753906,283.03228759765625,291.6723022460937,290.7737121582031,1.0,0.187482863664627,0.9975314140319824,0.9975314140319824,1.0,1.0,-0.4960338473320007,0.209354430437088,0.2866794168949127,0.0840117931365966,0.0,0.0,1.0,43.59513473510742,48.0,1644.5389404296875,-5964.1015625,43.71809768676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0174560546875,306.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17592.125,18000.0,0.0,0.0,0.0801401138305664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304977774620056,0.7305049896240234,-7.218895916594192e-06,0.0,8.133202936733142e-05,0.0,0.0,61.96101379394531,0.0,0.0,0.0,0.4552904069423675,4.0,0.0,1.0
799980,291.19415283203125,297.1499938964844,293.1499938964844,0.0032825386151671,-245.8613128662109,295.6419372558594,0.4839656054973602,0.050000000745058,0.0465952008962631,291.4515991210937,297.1499938964844,293.1499938964844,0.0028814098332077,-227.617919921875,295.1202392578125,0.4839656054973602,0.050000000745058,0.0490669906139373,291.169677734375,297.1499938964844,293.1499938964844,0.0030592093244194,-178.39161682128906,295.3424377441406,0.4839656054973602,0.050000000745058,0.0362407118082046,290.9449768066406,297.1499938964844,293.1499938964844,0.0034009825903922,-268.0657958984375,295.7792663574219,0.4839656054973602,0.050000000745058,0.0490669906139373,291.71551513671875,297.1499938964844,293.1499938964844,0.0023768304381519,-891.3582153320312,294.4642639160156,0.4839656054973602,0.050000000745058,0.2327526807785034,291.38751220703125,291.1499938964844,271.1490173339844,270.07061767578125,283.0361633300781,291.70977783203125,291.5710144042969,1.0,0.1889290809631347,0.997603952884674,0.997603952884674,1.0,1.0,-0.4964831471443176,0.2095464468002319,0.2869367003440857,0.0840972065925598,0.0,0.0,0.942368507385254,44.72195816040039,36.0,1206.4910888671875,-5813.6044921875,44.72175979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32672119140625,305.4413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.802734375,18000.0,0.0,0.0,0.1091594994068145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372902631759644,0.7372975945472717,-7.353768523898907e-06,0.0,0.0001107830175897,0.0,0.0,63.70556640625,0.0,0.0,0.0,0.4590834081172943,4.0,0.0,1.0
800040,291.19415283203125,297.1499938964844,293.1499938964844,0.0032825386151671,-245.8613128662109,295.6419372558594,0.4839656054973602,0.050000000745058,0.0465952008962631,291.4515991210937,297.1499938964844,293.1499938964844,0.0028814098332077,-227.617919921875,295.1202392578125,0.4839656054973602,0.050000000745058,0.0490669906139373,291.169677734375,297.1499938964844,293.1499938964844,0.0030592093244194,-178.39161682128906,295.3424377441406,0.4839656054973602,0.050000000745058,0.0362407118082046,290.9449768066406,297.1499938964844,293.1499938964844,0.0034009825903922,-268.0657958984375,295.7792663574219,0.4839656054973602,0.050000000745058,0.0490669906139373,291.71551513671875,297.1499938964844,293.1499938964844,0.0023768304381519,-891.3582153320312,294.4642639160156,0.4839656054973602,0.050000000745058,0.2327526807785034,291.38751220703125,291.1499938964844,271.1490173339844,270.07061767578125,283.0361633300781,291.70977783203125,291.5710144042969,1.0,0.1889290809631347,0.997603952884674,0.997603952884674,1.0,1.0,-0.4964831471443176,0.2095464468002319,0.2869367003440857,0.0840972065925598,0.0,0.0,0.942368507385254,44.72195816040039,36.0,1206.4910888671875,-5813.6044921875,44.72175979614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.32672119140625,305.4413146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17920.802734375,18000.0,0.0,0.0,0.1091594994068145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7372902631759644,0.7372975945472717,-7.353768523898907e-06,0.0,0.0001107830175897,0.0,0.0,63.70556640625,0.0,0.0,0.0,0.4590834081172943,4.0,0.0,1.0
800100,291.2171325683594,297.1499938964844,293.1499938964844,0.0034801750443875,-256.9735717773437,296.2060546875,0.4851801693439483,0.050000000745058,0.0465728007256984,291.4671936035156,297.1499938964844,293.1499938964844,0.003059551352635,-238.41661071777344,295.6685485839844,0.4851801693439483,0.050000000745058,0.0490434020757675,291.1908874511719,297.1499938964844,293.1499938964844,0.0032673464156687,-187.8824157714844,295.9265441894531,0.4851801693439483,0.050000000745058,0.036223292350769,290.9662780761719,297.1499938964844,293.1499938964844,0.0036398724187165,-282.6856689453125,296.3940124511719,0.4851801693439483,0.050000000745058,0.0490434020757675,291.7344665527344,297.1499938964844,293.1499938964844,0.0025176648050546,-931.7862548828124,294.973388671875,0.4851801693439483,0.050000000745058,0.2326407879590988,291.7427673339844,291.1499938964844,271.1283874511719,270.0581970214844,283.0386657714844,291.728759765625,291.90753173828125,1.0,0.1877381056547165,0.9976401925086976,0.9976401925086976,1.0,1.0,-0.4962445497512817,0.2094380110502243,0.2868065237998962,0.0840682908892631,0.0,0.0,0.8670945763587952,44.1231575012207,36.0,1041.3634033203125,-5781.16796875,44.18818664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.19171142578125,305.3196105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.216796875,18000.0,0.0,0.0,0.1223119273781776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382032871246338,0.7382106184959412,-7.371992978733033e-06,0.0,0.0001241310528712,0.0,0.0,63.94253158569336,0.0,0.0,0.0,0.459593266248703,4.0,0.0,1.0
800160,291.2392578125,297.1499938964844,293.1499938964844,0.0036670868285,-267.17681884765625,296.7191467285156,0.4876894950866699,0.050000000745058,0.0465270578861236,291.48248291015625,297.1499938964844,293.1499938964844,0.00322722713463,-248.31784057617188,296.16668701171875,0.4876894950866699,0.050000000745058,0.0489952303469181,291.2114562988281,297.1499938964844,293.1499938964844,0.0034638147335499,-196.5859832763672,296.4574890136719,0.4876894950866699,0.050000000745058,0.0361877121031284,290.98681640625,297.1499938964844,293.1499938964844,0.0038671353831887,-296.1439514160156,296.9540710449219,0.4876894950866699,0.050000000745058,0.0489952303469181,291.7530822753906,297.1499938964844,293.1499938964844,0.0026486779097467,-968.4557495117188,295.4337463378906,0.4876894950866699,0.050000000745058,0.2324122786521911,292.06268310546875,291.1499938964844,271.10791015625,270.04620361328125,283.041259765625,291.7474975585937,292.212158203125,1.0,0.1854599416255951,0.9978464841842652,0.9978464841842652,1.0,1.0,-0.4957571923732757,0.2092210799455642,0.2865360975265503,0.0840033516287803,0.0,0.0,0.7740632891654968,42.900150299072266,25.0,909.5523071289062,-5774.7265625,43.099945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1772155761719,305.3086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.728515625,18000.0,0.0,0.0,0.1344057023525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7386040091514587,0.7386114001274109,-7.379999715340091e-06,0.0,0.0001364046911476,0.0,0.0,64.0467300415039,0.0,0.0,0.0,0.4598170816898346,4.0,0.0,1.0
800220,291.2805480957031,297.1499938964844,293.1499938964844,0.0040141185745596,-285.27252197265625,297.6266784667969,0.4958707690238952,0.050000000745058,0.0463862940669059,291.51177978515625,297.1499938964844,293.1499938964844,0.0035361412446945,-265.8385925292969,297.04620361328125,0.4958707690238952,0.050000000745058,0.0488470010459423,291.25006103515625,297.1499938964844,293.1499938964844,0.0038278445135802,-212.01112365722656,297.3960266113281,0.4958707690238952,0.050000000745058,0.0360782295465469,291.0248718261719,297.1499938964844,293.1499938964844,0.0042936066165566,-320.1401672363281,297.9473571777344,0.4958707690238952,0.050000000745058,0.0488470010459423,291.7886962890625,297.1499938964844,293.1499938964844,0.0028861181344836,-1032.4532470703125,296.2421264648437,0.4958707690238952,0.050000000745058,0.231709137558937,292.6224365234375,291.1499938964844,271.0672607421875,270.0234069824219,283.0461730957031,291.7834167480469,292.7503662109375,1.0,0.1784992069005966,0.9982590675354004,0.9982590675354004,1.0,1.0,-0.4942573606967926,0.2085537016391754,0.2857036590576172,0.0837969556450843,0.0,0.0,0.5394063591957092,39.13676071166992,25.0,730.218017578125,-5828.17919921875,39.76422500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.44891357421875,305.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.1551569104194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388562560081482,0.7388636469841003,-7.385041499219369e-06,0.0,0.0001574645430082,0.0,0.0,64.11237335205078,0.0,0.0,0.0,0.4599579274654388,4.0,0.0,1.0
800280,291.2805480957031,297.1499938964844,293.1499938964844,0.0040141185745596,-285.27252197265625,297.6266784667969,0.4958707690238952,0.050000000745058,0.0463862940669059,291.51177978515625,297.1499938964844,293.1499938964844,0.0035361412446945,-265.8385925292969,297.04620361328125,0.4958707690238952,0.050000000745058,0.0488470010459423,291.25006103515625,297.1499938964844,293.1499938964844,0.0038278445135802,-212.01112365722656,297.3960266113281,0.4958707690238952,0.050000000745058,0.0360782295465469,291.0248718261719,297.1499938964844,293.1499938964844,0.0042936066165566,-320.1401672363281,297.9473571777344,0.4958707690238952,0.050000000745058,0.0488470010459423,291.7886962890625,297.1499938964844,293.1499938964844,0.0028861181344836,-1032.4532470703125,296.2421264648437,0.4958707690238952,0.050000000745058,0.231709137558937,292.6224365234375,291.1499938964844,271.0672607421875,270.0234069824219,283.0461730957031,291.7834167480469,292.7503662109375,1.0,0.1784992069005966,0.9982590675354004,0.9982590675354004,1.0,1.0,-0.4942573606967926,0.2085537016391754,0.2857036590576172,0.0837969556450843,0.0,0.0,0.5394063591957092,39.13676071166992,25.0,730.218017578125,-5828.17919921875,39.76422500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.44891357421875,305.5642395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.1551569104194641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388562560081482,0.7388636469841003,-7.385041499219369e-06,0.0,0.0001574645430082,0.0,0.0,64.11237335205078,0.0,0.0,0.0,0.4599579274654388,4.0,0.0,1.0
800340,291.3178100585937,297.1499938964844,293.1499938964844,0.0043361689895391,-300.9873046875,298.41900634765625,0.5032525062561035,0.050000000745058,0.0462738759815692,291.5390319824219,297.1499938964844,293.1499938964844,0.0038195194210857,-280.9945983886719,297.8130798339844,0.5032525062561035,0.050000000745058,0.0487286187708377,291.2851257324219,297.1499938964844,293.1499938964844,0.0041645378805696,-225.3841247558593,298.2148132324219,0.5032525062561035,0.050000000745058,0.0359907932579517,291.05877685546875,297.1499938964844,293.1499938964844,0.0046948543749749,-341.0960998535156,298.816650390625,0.5032525062561035,0.050000000745058,0.0487286187708377,291.8216247558594,297.1499938964844,293.1499938964844,0.0030995844863355,-1086.9693603515625,296.9438171386719,0.5032525062561035,0.050000000745058,0.2311475872993469,293.1120300292969,291.1499938964844,271.02716064453125,270.0020446777344,283.0500183105469,291.8167724609375,293.2279357910156,1.0,0.1731163114309311,0.9986716508865356,0.9986716508865356,1.0,1.0,-0.4930593371391296,0.2080109715461731,0.2850483655929565,0.083655759692192,0.0,0.0,0.2445858269929886,36.13155364990234,25.0,635.0819091796875,-5955.15576171875,37.11456680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02203369140625,306.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.17116479575634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738905668258667,0.7389130592346191,-7.386028755718144e-06,0.0,0.000173710504896,0.0,0.0,64.12522888183594,0.0,0.0,0.0,0.4599855244159698,4.0,0.0,1.0
800400,291.3178100585937,297.1499938964844,293.1499938964844,0.0043361689895391,-300.9873046875,298.41900634765625,0.5032525062561035,0.050000000745058,0.0462738759815692,291.5390319824219,297.1499938964844,293.1499938964844,0.0038195194210857,-280.9945983886719,297.8130798339844,0.5032525062561035,0.050000000745058,0.0487286187708377,291.2851257324219,297.1499938964844,293.1499938964844,0.0041645378805696,-225.3841247558593,298.2148132324219,0.5032525062561035,0.050000000745058,0.0359907932579517,291.05877685546875,297.1499938964844,293.1499938964844,0.0046948543749749,-341.0960998535156,298.816650390625,0.5032525062561035,0.050000000745058,0.0487286187708377,291.8216247558594,297.1499938964844,293.1499938964844,0.0030995844863355,-1086.9693603515625,296.9438171386719,0.5032525062561035,0.050000000745058,0.2311475872993469,293.1120300292969,291.1499938964844,271.02716064453125,270.0020446777344,283.0500183105469,291.8167724609375,293.2279357910156,1.0,0.1731163114309311,0.9986716508865356,0.9986716508865356,1.0,1.0,-0.4930593371391296,0.2080109715461731,0.2850483655929565,0.083655759692192,0.0,0.0,0.2445858269929886,36.13155364990234,25.0,635.0819091796875,-5955.15576171875,37.11456680297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.02203369140625,306.09686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.17116479575634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738905668258667,0.7389130592346191,-7.386028755718144e-06,0.0,0.000173710504896,0.0,0.0,64.12522888183594,0.0,0.0,0.0,0.4599855244159698,4.0,0.0,1.0
800460,291.35125732421875,297.1499938964844,293.1499938964844,0.0046368748880922,-314.48297119140625,299.130859375,0.5095697045326233,0.050000000745058,0.0461889915168285,291.564208984375,297.1499938964844,293.1499938964844,0.0040809609927237,-293.9615783691406,298.5021667480469,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3167419433594,297.1499938964844,293.1499938964844,0.0044785141944885,-236.8959045410156,298.9500732421875,0.5095697045326233,0.050000000745058,0.035924769937992,291.0890808105469,297.1499938964844,293.1499938964844,0.005075333174318,-359.2522277832031,299.5975036621094,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8518981933594,297.1499938964844,293.1499938964844,0.0032926234416663,-1132.881591796875,297.5742492675781,0.5095697045326233,0.050000000745058,0.230723574757576,293.5639343261719,291.1499938964844,270.9875793457031,269.98193359375,283.0526428222656,291.8474426269531,293.6738586425781,1.0,0.1688162833452224,0.9991122484207152,0.9991122484207152,1.0,1.0,-0.4921548068523407,0.2075892835855484,0.2845655381679535,0.0835790336132049,0.0,0.0,0.0,33.86275100708008,25.0,592.758056640625,-6129.001953125,35.1224479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7845153808594,306.8033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.1825700849294662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389153242111206,0.738922655582428,-7.386221113847569e-06,0.0,0.0001852854329627,0.0,0.0,64.12773895263672,0.0,0.0,0.0,0.4599908888339996,4.0,0.0,1.0
800520,291.35125732421875,297.1499938964844,293.1499938964844,0.0046368748880922,-314.48297119140625,299.130859375,0.5095697045326233,0.050000000745058,0.0461889915168285,291.564208984375,297.1499938964844,293.1499938964844,0.0040809609927237,-293.9615783691406,298.5021667480469,0.5095697045326233,0.050000000745058,0.0486392304301261,291.3167419433594,297.1499938964844,293.1499938964844,0.0044785141944885,-236.8959045410156,298.9500732421875,0.5095697045326233,0.050000000745058,0.035924769937992,291.0890808105469,297.1499938964844,293.1499938964844,0.005075333174318,-359.2522277832031,299.5975036621094,0.5095697045326233,0.050000000745058,0.0486392304301261,291.8518981933594,297.1499938964844,293.1499938964844,0.0032926234416663,-1132.881591796875,297.5742492675781,0.5095697045326233,0.050000000745058,0.230723574757576,293.5639343261719,291.1499938964844,270.9875793457031,269.98193359375,283.0526428222656,291.8474426269531,293.6738586425781,1.0,0.1688162833452224,0.9991122484207152,0.9991122484207152,1.0,1.0,-0.4921548068523407,0.2075892835855484,0.2845655381679535,0.0835790336132049,0.0,0.0,0.0,33.86275100708008,25.0,592.758056640625,-6129.001953125,35.1224479675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7845153808594,306.8033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.1825700849294662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389153242111206,0.738922655582428,-7.386221113847569e-06,0.0,0.0001852854329627,0.0,0.0,64.12773895263672,0.0,0.0,0.0,0.4599908888339996,4.0,0.0,1.0
800580,291.3814392089844,297.1499938964844,293.1499938964844,0.0049163303337991,-325.74615478515625,299.7821044921875,0.5150681138038635,0.050000000745058,0.0461226925253868,291.5875244140625,297.1499938964844,293.1499938964844,0.0043212580494582,-304.7613220214844,299.1338806152344,0.5150681138038635,0.050000000745058,0.0485694147646427,291.3453063964844,297.1499938964844,293.1499938964844,0.0047707706689834,-246.58526611328125,299.6227111816406,0.5150681138038635,0.050000000745058,0.0358732044696807,291.11627197265625,297.1499938964844,293.1499938964844,0.0054352614097297,-374.6296997070313,300.3103942871094,0.5150681138038635,0.050000000745058,0.0485694147646427,291.8797302246094,297.1499938964844,293.1499938964844,0.0034664836712181,-1170.4119873046875,298.15435791015625,0.5150681138038635,0.050000000745058,0.2303923964500427,293.998046875,291.1499938964844,270.9485168457031,269.9629211425781,283.05419921875,291.8756408691406,294.1054382324219,1.0,0.1653737723827362,0.999552845954895,0.999552845954895,1.0,1.0,-0.4914483428001404,0.2072485387325287,0.2841998040676117,0.0835468471050262,0.0,0.0,0.0,32.09117126464844,25.0,579.0491333007812,-6326.2216796875,33.57184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6405639648437,307.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.1897747963666916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389171719551086,0.738924503326416,-7.3862579483829904e-06,0.0,0.0001925973047036,0.0,0.0,64.12821960449219,0.0,0.0,0.0,0.4599919319152832,4.0,0.0,1.0
800640,291.3814392089844,297.1499938964844,293.1499938964844,0.0049163303337991,-325.74615478515625,299.7821044921875,0.5150681138038635,0.050000000745058,0.0461226925253868,291.5875244140625,297.1499938964844,293.1499938964844,0.0043212580494582,-304.7613220214844,299.1338806152344,0.5150681138038635,0.050000000745058,0.0485694147646427,291.3453063964844,297.1499938964844,293.1499938964844,0.0047707706689834,-246.58526611328125,299.6227111816406,0.5150681138038635,0.050000000745058,0.0358732044696807,291.11627197265625,297.1499938964844,293.1499938964844,0.0054352614097297,-374.6296997070313,300.3103942871094,0.5150681138038635,0.050000000745058,0.0485694147646427,291.8797302246094,297.1499938964844,293.1499938964844,0.0034664836712181,-1170.4119873046875,298.15435791015625,0.5150681138038635,0.050000000745058,0.2303923964500427,293.998046875,291.1499938964844,270.9485168457031,269.9629211425781,283.05419921875,291.8756408691406,294.1054382324219,1.0,0.1653737723827362,0.999552845954895,0.999552845954895,1.0,1.0,-0.4914483428001404,0.2072485387325287,0.2841998040676117,0.0835468471050262,0.0,0.0,0.0,32.09117126464844,25.0,579.0491333007812,-6326.2216796875,33.57184600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6405639648437,307.59576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.1897747963666916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389171719551086,0.738924503326416,-7.3862579483829904e-06,0.0,0.0001925973047036,0.0,0.0,64.12821960449219,0.0,0.0,0.0,0.4599919319152832,4.0,0.0,1.0
800700,291.3954467773437,297.1499938964844,293.1499938964844,0.0050474242307245,-330.52099609375,300.0885314941406,0.5175278782844543,0.050000000745058,0.0460950620472431,291.5985412597656,297.1499938964844,293.1499938964844,0.0044330670498311,-309.3340148925781,299.431884765625,0.5175278782844543,0.050000000745058,0.0485403165221214,291.35858154296875,297.1499938964844,293.1499938964844,0.0049082152545452,-250.7369842529297,299.93927001953125,0.5175278782844543,0.050000000745058,0.0358517132699489,291.1288757324219,297.1499938964844,293.1499938964844,0.0056067258119583,-381.2632446289063,300.64501953125,0.5175278782844543,0.050000000745058,0.0485403165221214,291.892822265625,297.1499938964844,293.1499938964844,0.003546052146703,-1185.994384765625,298.42926025390625,0.5175278782844543,0.050000000745058,0.2302543669939041,294.2118530273437,291.1499938964844,270.92919921875,269.9537658691406,283.0545959472656,291.8888854980469,294.3185729980469,1.0,0.1639159470796585,0.9997731447219848,0.9997731447219848,1.0,1.0,-0.4911538958549499,0.2071021646261215,0.2840517461299896,0.0835439711809158,0.0,0.0,0.0,31.352947235107425,25.0,577.1595458984375,-6427.59912109375,32.926979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.078857421875,308.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.1919721364974975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389174103736877,0.7389248013496399,-7.38626295060385e-06,0.0,0.0001948273129528,0.0,0.0,64.12828063964844,0.0,0.0,0.0,0.4599920511245727,4.0,0.0,1.0
800760,291.4088439941406,297.1499938964844,293.1499938964844,0.0051730414852499,-334.7753601074219,300.383056640625,0.5198109149932861,0.050000000745058,0.0460704304277896,291.6091613769531,297.1499938964844,293.1499938964844,0.0045396662317216,-313.4063415527344,299.7188720703125,0.5198109149932861,0.050000000745058,0.0485143810510635,291.3712463378906,297.1499938964844,293.1499938964844,0.0050401971675455,-254.4682159423828,300.2435607910156,0.5198109149932861,0.050000000745058,0.0358325578272342,291.140869140625,297.1499938964844,293.1499938964844,0.0057727233506739,-387.2514343261719,300.966064453125,0.5198109149932861,0.050000000745058,0.0485143810510635,291.9054260253906,297.1499938964844,293.1499938964844,0.0036210583057254,-1199.6566162109375,298.6949462890625,0.5198109149932861,0.050000000745058,0.2301313430070877,294.4239196777344,291.1499938964844,270.9100036621094,269.94482421875,282.8881530761719,291.901611328125,294.5286560058594,1.0,0.1626083850860595,0.9998185038566588,0.9998185038566588,0.800000011920929,1.0,-0.4908914566040039,0.212882712483406,0.2780087292194366,0.0894338935613632,0.0,0.0,0.0,30.695810317993164,25.0,564.6906127929688,-6587.353515625,32.354454040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.50958251953125,308.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.1933735013008117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389174699783325,0.7389248609542847,-7.386265224340605e-06,0.0,0.0001962495152838,0.0,0.0,64.12831115722656,0.0,0.0,0.0,0.4599921107292175,4.0,0.0,1.0
800820,291.4337463378906,297.1499938964844,293.1499938964844,0.0054485406726598,-345.70965576171875,300.9104309082031,0.5240076780319214,0.050000000745058,0.0460275039076805,291.62921142578125,297.1499938964844,293.1499938964844,0.004769638646394,-323.6913146972656,300.2276916503906,0.5240076780319214,0.050000000745058,0.048469178378582,291.3948059082031,297.1499938964844,293.1499938964844,0.0053267953917384,-263.69696044921875,300.7883605957031,0.5240076780319214,0.050000000745058,0.0357991680502891,291.1634826660156,297.1499938964844,293.1499938964844,0.0061373570933938,-401.9630737304688,301.5465087890625,0.5240076780319214,0.050000000745058,0.048469178378582,291.9291076660156,297.1499938964844,293.1499938964844,0.0037795831449329,-1234.4305419921875,299.1568298339844,0.5240076780319214,0.050000000745058,0.229916900396347,294.7606811523437,291.1499938964844,270.8720397949219,269.92742919921875,278.1073303222656,291.9256286621094,294.77642822265625,1.0,0.1603886038064956,0.8612280488014221,0.8612280488014221,0.4000000059604645,1.0,-0.4904337227344513,0.3494625687599182,0.1409711688756942,0.2256202101707458,0.0,0.0,0.0,29.56737327575684,25.0,96.87600708007812,-8130.47265625,31.393775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1639709472656,308.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1959038972854614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266588582657e-06,0.0,0.0001988175499718,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
800880,291.4337463378906,297.1499938964844,293.1499938964844,0.0054485406726598,-345.70965576171875,300.9104309082031,0.5240076780319214,0.050000000745058,0.0460275039076805,291.62921142578125,297.1499938964844,293.1499938964844,0.004769638646394,-323.6913146972656,300.2276916503906,0.5240076780319214,0.050000000745058,0.048469178378582,291.3948059082031,297.1499938964844,293.1499938964844,0.0053267953917384,-263.69696044921875,300.7883605957031,0.5240076780319214,0.050000000745058,0.0357991680502891,291.1634826660156,297.1499938964844,293.1499938964844,0.0061373570933938,-401.9630737304688,301.5465087890625,0.5240076780319214,0.050000000745058,0.048469178378582,291.9291076660156,297.1499938964844,293.1499938964844,0.0037795831449329,-1234.4305419921875,299.1568298339844,0.5240076780319214,0.050000000745058,0.229916900396347,294.7606811523437,291.1499938964844,270.8720397949219,269.92742919921875,278.1073303222656,291.9256286621094,294.77642822265625,1.0,0.1603886038064956,0.8612280488014221,0.8612280488014221,0.4000000059604645,1.0,-0.4904337227344513,0.3494625687599182,0.1409711688756942,0.2256202101707458,0.0,0.0,0.0,29.56737327575684,25.0,96.87600708007812,-8130.47265625,31.393775939941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1639709472656,308.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1959038972854614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175295829773,0.7389249205589294,-7.386266588582657e-06,0.0,0.0001988175499718,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
800940,291.4547119140625,297.1499938964844,293.1499938964844,0.0059988079592585,-379.9551086425781,301.2206115722656,0.527488112449646,0.050000000745058,0.0459940023720264,291.6462707519531,297.1499938964844,293.1499938964844,0.0052207261323928,-355.7426147460937,300.4740295410156,0.527488112449646,0.050000000745058,0.0484338998794555,291.4148254394531,297.1499938964844,293.1499938964844,0.0058793043717741,-290.6814880371094,301.1073303222656,0.527488112449646,0.050000000745058,0.0357731133699417,291.18316650390625,297.1499938964844,293.1499938964844,0.0068441117182374,-443.716796875,301.9493408203125,0.527488112449646,0.050000000745058,0.0484338998794555,291.9490661621094,297.1499938964844,293.1499938964844,0.004097253549844,-1352.1527099609375,299.286865234375,0.527488112449646,0.050000000745058,0.2297495752573013,294.4774780273437,291.1499938964844,270.83465576171875,269.9106140136719,277.6112365722656,291.9462585449219,294.41864013671875,1.0,0.1586105525493621,0.5960840582847595,0.5960840582847595,0.4039159417152405,1.0,-0.4900771379470825,0.3294578492641449,0.1606192886829376,0.2059642225503921,0.0,0.0,0.0,28.670568466186523,25.0,-273.3169250488281,-7995.91162109375,30.63674736022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4427795410156,308.8551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2005739659070968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002035570796579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801000,291.4547119140625,297.1499938964844,293.1499938964844,0.0059988079592585,-379.9551086425781,301.2206115722656,0.527488112449646,0.050000000745058,0.0459940023720264,291.6462707519531,297.1499938964844,293.1499938964844,0.0052207261323928,-355.7426147460937,300.4740295410156,0.527488112449646,0.050000000745058,0.0484338998794555,291.4148254394531,297.1499938964844,293.1499938964844,0.0058793043717741,-290.6814880371094,301.1073303222656,0.527488112449646,0.050000000745058,0.0357731133699417,291.18316650390625,297.1499938964844,293.1499938964844,0.0068441117182374,-443.716796875,301.9493408203125,0.527488112449646,0.050000000745058,0.0484338998794555,291.9490661621094,297.1499938964844,293.1499938964844,0.004097253549844,-1352.1527099609375,299.286865234375,0.527488112449646,0.050000000745058,0.2297495752573013,294.4774780273437,291.1499938964844,270.83465576171875,269.9106140136719,277.6112365722656,291.9462585449219,294.41864013671875,1.0,0.1586105525493621,0.5960840582847595,0.5960840582847595,0.4039159417152405,1.0,-0.4900771379470825,0.3294578492641449,0.1606192886829376,0.2059642225503921,0.0,0.0,0.0,28.670568466186523,25.0,-273.3169250488281,-7995.91162109375,30.63674736022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4427795410156,308.8551330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2005739659070968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002035570796579,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801060,291.4726257324219,297.1499938964844,293.1499938964844,0.0064576426520943,-403.2915954589844,301.611572265625,0.5303312540054321,0.050000000745058,0.0459679178893566,291.66082763671875,297.1499938964844,293.1499938964844,0.0055938246659934,-377.8032531738281,300.8173828125,0.5303312540054321,0.050000000745058,0.048406433314085,291.431884765625,297.1499938964844,293.1499938964844,0.006345076020807,-309.36920166015625,301.51007080078125,0.5303312540054321,0.050000000745058,0.0357528254389762,291.1996459960937,297.1499938964844,293.1499938964844,0.0074543841183185,-472.6275329589844,302.4187316894531,0.5303312540054321,0.050000000745058,0.048406433314085,291.9659729003906,297.1499938964844,293.1499938964844,0.0043568857945501,-1433.6871337890625,299.5394897460937,0.5303312540054321,0.050000000745058,0.2296192795038223,294.4210510253906,291.1499938964844,270.7978515625,269.8941955566406,278.4779968261719,291.9634704589844,294.4362487792969,1.0,0.1571670770645141,0.5781020522117615,0.5781020522117615,0.4218979477882385,1.0,-0.4897991716861725,0.3106486201286316,0.1791505515575409,0.1874638050794601,0.0,0.0,0.0,27.971982955932617,25.0,-41.11359405517578,-7907.46142578125,30.030214309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8675231933594,309.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2023298442363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000205339063541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801120,291.4726257324219,297.1499938964844,293.1499938964844,0.0064576426520943,-403.2915954589844,301.611572265625,0.5303312540054321,0.050000000745058,0.0459679178893566,291.66082763671875,297.1499938964844,293.1499938964844,0.0055938246659934,-377.8032531738281,300.8173828125,0.5303312540054321,0.050000000745058,0.048406433314085,291.431884765625,297.1499938964844,293.1499938964844,0.006345076020807,-309.36920166015625,301.51007080078125,0.5303312540054321,0.050000000745058,0.0357528254389762,291.1996459960937,297.1499938964844,293.1499938964844,0.0074543841183185,-472.6275329589844,302.4187316894531,0.5303312540054321,0.050000000745058,0.048406433314085,291.9659729003906,297.1499938964844,293.1499938964844,0.0043568857945501,-1433.6871337890625,299.5394897460937,0.5303312540054321,0.050000000745058,0.2296192795038223,294.4210510253906,291.1499938964844,270.7978515625,269.8941955566406,278.4779968261719,291.9634704589844,294.4362487792969,1.0,0.1571670770645141,0.5781020522117615,0.5781020522117615,0.4218979477882385,1.0,-0.4897991716861725,0.3106486201286316,0.1791505515575409,0.1874638050794601,0.0,0.0,0.0,27.971982955932617,25.0,-41.11359405517578,-7907.46142578125,30.030214309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8675231933594,309.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2023298442363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000205339063541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801180,291.4893493652344,297.1499938964844,293.1499938964844,0.006880362983793,-421.73541259765625,302.0339660644531,0.5327091813087463,0.050000000745058,0.0459469147026538,291.67437744140625,297.1499938964844,293.1499938964844,0.0059314584359526,-395.2208251953125,301.204345703125,0.5327091813087463,0.050000000745058,0.0483843125402927,291.4476318359375,297.1499938964844,293.1499938964844,0.0067773018963634,-324.3083190917969,301.94598388671875,0.5327091813087463,0.050000000745058,0.0357364900410175,291.2145690917969,297.1499938964844,293.1499938964844,0.0080386344343423,-495.9346008300781,302.9085693359375,0.5327091813087463,0.050000000745058,0.0483843125402927,291.9816589355469,297.1499938964844,293.1499938964844,0.0045828623697161,-1496.724609375,299.8542785644531,0.5327091813087463,0.050000000745058,0.2295143455266952,294.5047302246094,291.1499938964844,270.7616577148437,269.8779602050781,278.8568725585937,291.97930908203125,294.53143310546875,1.0,0.1559961140155792,0.5703314542770386,0.5703314542770386,0.4296685457229614,1.0,-0.4895753264427185,0.3021981716156006,0.1873771697282791,0.1792544722557068,0.0,0.0,0.0,27.410629272460938,25.0,96.7678680419922,-7930.2177734375,29.543148040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31744384765625,309.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2020560204982757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002050611801678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801240,291.4893493652344,297.1499938964844,293.1499938964844,0.006880362983793,-421.73541259765625,302.0339660644531,0.5327091813087463,0.050000000745058,0.0459469147026538,291.67437744140625,297.1499938964844,293.1499938964844,0.0059314584359526,-395.2208251953125,301.204345703125,0.5327091813087463,0.050000000745058,0.0483843125402927,291.4476318359375,297.1499938964844,293.1499938964844,0.0067773018963634,-324.3083190917969,301.94598388671875,0.5327091813087463,0.050000000745058,0.0357364900410175,291.2145690917969,297.1499938964844,293.1499938964844,0.0080386344343423,-495.9346008300781,302.9085693359375,0.5327091813087463,0.050000000745058,0.0483843125402927,291.9816589355469,297.1499938964844,293.1499938964844,0.0045828623697161,-1496.724609375,299.8542785644531,0.5327091813087463,0.050000000745058,0.2295143455266952,294.5047302246094,291.1499938964844,270.7616577148437,269.8779602050781,278.8568725585937,291.97930908203125,294.53143310546875,1.0,0.1559961140155792,0.5703314542770386,0.5703314542770386,0.4296685457229614,1.0,-0.4895753264427185,0.3021981716156006,0.1873771697282791,0.1792544722557068,0.0,0.0,0.0,27.410629272460938,25.0,96.7678680419922,-7930.2177734375,29.543148040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31744384765625,309.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2020560204982757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002050611801678,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
