time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801300,291.49737548828125,297.1499938964844,293.1499938964844,0.0070886416360735,-430.1122131347656,302.24395751953125,0.5337446331977844,0.050000000745058,0.0459379851818084,291.680908203125,297.1499938964844,293.1499938964844,0.0060959332622587,-403.1364440917969,301.3983154296875,0.5337446331977844,0.050000000745058,0.0483749099075794,291.4551696777344,297.1499938964844,293.1499938964844,0.0069909589365124,-331.1242370605469,302.162841796875,0.5337446331977844,0.050000000745058,0.0357295460999012,291.2216186523437,297.1499938964844,293.1499938964844,0.0083335051313042,-506.6047973632813,303.1506652832031,0.5337446331977844,0.050000000745058,0.0483749099075794,291.9891967773437,297.1499938964844,293.1499938964844,0.0046906378120183,-1525.1678466796875,300.0146789550781,0.5337446331977844,0.050000000745058,0.229469746351242,294.56060791015625,291.1499938964844,270.7437744140625,269.8699035644531,278.9561767578125,291.9869079589844,294.59088134765625,1.0,0.1554958820343017,0.5682440400123596,0.5682440400123596,0.431755930185318,1.0,-0.489480197429657,0.299882024526596,0.1895981729030609,0.1770427227020263,0.0,0.0,0.0,27.172271728515625,25.0,139.25059509277344,-7958.41259765625,29.33642768859864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5313415527344,309.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2013662159442901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00020436111663,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801360,291.5052185058594,297.1499938964844,293.1499938964844,0.007295626681298,-438.0101623535156,302.4518737792969,0.5346880555152893,0.050000000745058,0.0459299609065055,291.68731689453125,297.1499938964844,293.1499938964844,0.0062580555677413,-410.596923828125,301.5911560058594,0.5346880555152893,0.050000000745058,0.0483664609491825,291.4624938964844,297.1499938964844,293.1499938964844,0.0072037484496831,-337.56854248046875,302.3777160644531,0.5346880555152893,0.050000000745058,0.0357233025133609,291.2284851074219,297.1499938964844,293.1499938964844,0.0086314622312784,-516.7213134765625,303.3898010253906,0.5346880555152893,0.050000000745058,0.0483664609491825,291.99658203125,297.1499938964844,293.1499938964844,0.0047952774912118,-1551.8138427734375,300.1753845214844,0.5346880555152893,0.050000000745058,0.2294296622276306,294.6230163574219,291.1499938964844,270.7260437011719,269.86181640625,279.0214538574219,291.99432373046875,294.65606689453125,1.0,0.1550450026988983,0.566824197769165,0.566824197769165,0.4331758320331573,1.0,-0.4893946945667267,0.2982876002788543,0.1911071091890335,0.1755442768335342,0.0,0.0,0.0,26.958166122436523,25.0,169.47189331054688,-7990.74609375,29.15079116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7315673828125,310.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2003972381353378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002033777127508,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801420,291.5204467773437,297.1499938964844,293.1499938964844,0.0077088000252842,-452.6356201171875,302.8593139648437,0.5363290905952454,0.050000000745058,0.0459162481129169,291.6998291015625,297.1499938964844,293.1499938964844,0.006577955558896,-424.4148864746094,301.9708557128906,0.5363290905952454,0.050000000745058,0.0483520179986953,291.4766845703125,297.1499938964844,293.1499938964844,0.0076298485510051,-349.54608154296875,302.7991027832031,0.5363290905952454,0.050000000745058,0.0357126370072364,291.24169921875,297.1499938964844,293.1499938964844,0.0092408033087849,-535.5792236328125,303.8570861816406,0.5363290905952454,0.050000000745058,0.0483520179986953,292.0109558105469,297.1499938964844,293.1499938964844,0.0049974001012742,-1600.799072265625,300.4942932128906,0.5363290905952454,0.050000000745058,0.2293611615896225,294.7611389160156,291.1499938964844,270.6910705566406,269.8455505371094,279.0927124023437,292.0087890625,294.7975158691406,1.0,0.1542714089155197,0.5651373267173767,0.5651373267173767,0.4348626732826233,1.0,-0.4892485737800598,0.2963586747646332,0.1928898990154266,0.1737854927778244,0.0,0.0,0.0,26.592449188232425,25.0,203.19366455078125,-8056.20654296875,28.83382225036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,310.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1978537291288375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002007963776122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801480,291.5204467773437,297.1499938964844,293.1499938964844,0.0077088000252842,-452.6356201171875,302.8593139648437,0.5363290905952454,0.050000000745058,0.0459162481129169,291.6998291015625,297.1499938964844,293.1499938964844,0.006577955558896,-424.4148864746094,301.9708557128906,0.5363290905952454,0.050000000745058,0.0483520179986953,291.4766845703125,297.1499938964844,293.1499938964844,0.0076298485510051,-349.54608154296875,302.7991027832031,0.5363290905952454,0.050000000745058,0.0357126370072364,291.24169921875,297.1499938964844,293.1499938964844,0.0092408033087849,-535.5792236328125,303.8570861816406,0.5363290905952454,0.050000000745058,0.0483520179986953,292.0109558105469,297.1499938964844,293.1499938964844,0.0049974001012742,-1600.799072265625,300.4942932128906,0.5363290905952454,0.050000000745058,0.2293611615896225,294.7611389160156,291.1499938964844,270.6910705566406,269.8455505371094,279.0927124023437,292.0087890625,294.7975158691406,1.0,0.1542714089155197,0.5651373267173767,0.5651373267173767,0.4348626732826233,1.0,-0.4892485737800598,0.2963586747646332,0.1928898990154266,0.1737854927778244,0.0,0.0,0.0,26.592449188232425,25.0,203.19366455078125,-8056.20654296875,28.83382225036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,310.4755554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1978537291288375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002007963776122,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801540,291.5351867675781,297.1499938964844,293.1499938964844,0.0081231072545051,-465.9837646484375,303.2530517578125,0.5392093658447266,0.050000000745058,0.0458928793668746,291.7120056152344,297.1499938964844,293.1499938964844,0.0068937884643673,-437.0319519042969,302.3392028808594,0.5392093658447266,0.050000000745058,0.048327412456274,291.4903869628906,297.1499938964844,293.1499938964844,0.0080588916316628,-360.5236511230469,303.2066345214844,0.5392093658447266,0.050000000745058,0.0356944613158702,291.2560729980469,297.1499938964844,293.1499938964844,0.0112011162564158,-606.8651123046875,304.1419677734375,0.5672905445098877,0.0664889961481094,0.05463083460927,292.0249328613281,297.1499938964844,293.1499938964844,0.0051913349889218,-1645.111328125,300.805419921875,0.5392093658447266,0.050000000745058,0.2292444258928299,294.9077453613281,291.1499938964844,270.6567077636719,269.8290100097656,279.1236877441406,292.0228271484375,294.9446105957031,1.0,0.1537242233753204,0.5642572641372681,0.5642572641372681,0.4357427358627319,1.0,-0.4965574443340301,0.2997758984565735,0.1967815458774566,0.1753056943416595,0.0,0.0,0.0,26.023283004760746,28.0,208.7039031982422,-8199.216796875,28.98811149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35137939453125,310.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.194853276014328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977513165911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801600,291.5351867675781,297.1499938964844,293.1499938964844,0.0081231072545051,-465.9837646484375,303.2530517578125,0.5392093658447266,0.050000000745058,0.0458928793668746,291.7120056152344,297.1499938964844,293.1499938964844,0.0068937884643673,-437.0319519042969,302.3392028808594,0.5392093658447266,0.050000000745058,0.048327412456274,291.4903869628906,297.1499938964844,293.1499938964844,0.0080588916316628,-360.5236511230469,303.2066345214844,0.5392093658447266,0.050000000745058,0.0356944613158702,291.2560729980469,297.1499938964844,293.1499938964844,0.0112011162564158,-606.8651123046875,304.1419677734375,0.5672905445098877,0.0664889961481094,0.05463083460927,292.0249328613281,297.1499938964844,293.1499938964844,0.0051913349889218,-1645.111328125,300.805419921875,0.5392093658447266,0.050000000745058,0.2292444258928299,294.9077453613281,291.1499938964844,270.6567077636719,269.8290100097656,279.1236877441406,292.0228271484375,294.9446105957031,1.0,0.1537242233753204,0.5642572641372681,0.5642572641372681,0.4357427358627319,1.0,-0.4965574443340301,0.2997758984565735,0.1967815458774566,0.1753056943416595,0.0,0.0,0.0,26.023283004760746,28.0,208.7039031982422,-8199.216796875,28.98811149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35137939453125,310.7027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.194853276014328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001977513165911,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801660,291.5498046875,297.1499938964844,293.1499938964844,0.0085684731602668,-480.0539855957031,303.62969970703125,0.5459783673286438,0.050000000745058,0.045841097831726,291.7241516113281,297.1499938964844,293.1499938964844,0.0072269490920007,-450.2970581054688,302.6893920898437,0.5459783673286438,0.050000000745058,0.0482728816568851,291.5041809082031,297.1499938964844,293.1499938964844,0.0085199251770973,-372.0281066894531,303.5964050292969,0.5459783673286438,0.050000000745058,0.0356541872024536,291.3205871582031,297.1499938964844,293.1499938964844,0.0256510023027658,-983.0890502929688,304.1205444335937,0.6820992827415466,0.1015218123793602,0.0894411876797676,292.04052734375,297.1499938964844,293.1499938964844,0.0053849653340876,-1690.2156982421875,301.0927124023437,0.5459783673286438,0.050000000745058,0.2289857715368271,295.02740478515625,291.1499938964844,270.6229553222656,269.81201171875,279.1381530761719,292.03814697265625,295.0401916503906,1.0,0.1552584022283554,0.5638931393623352,0.5638931393623352,0.4361068606376648,1.0,-0.5378462076187134,0.3240187168121338,0.2138275057077407,0.1886875927448272,0.0,0.0,0.0,24.95330047607422,25.0,105.20446014404295,-8690.546875,31.72801780700684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43212890625,310.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1929980814456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001958685170393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801720,291.5498046875,297.1499938964844,293.1499938964844,0.0085684731602668,-480.0539855957031,303.62969970703125,0.5459783673286438,0.050000000745058,0.045841097831726,291.7241516113281,297.1499938964844,293.1499938964844,0.0072269490920007,-450.2970581054688,302.6893920898437,0.5459783673286438,0.050000000745058,0.0482728816568851,291.5041809082031,297.1499938964844,293.1499938964844,0.0085199251770973,-372.0281066894531,303.5964050292969,0.5459783673286438,0.050000000745058,0.0356541872024536,291.3205871582031,297.1499938964844,293.1499938964844,0.0256510023027658,-983.0890502929688,304.1205444335937,0.6820992827415466,0.1015218123793602,0.0894411876797676,292.04052734375,297.1499938964844,293.1499938964844,0.0053849653340876,-1690.2156982421875,301.0927124023437,0.5459783673286438,0.050000000745058,0.2289857715368271,295.02740478515625,291.1499938964844,270.6229553222656,269.81201171875,279.1381530761719,292.03814697265625,295.0401916503906,1.0,0.1552584022283554,0.5638931393623352,0.5638931393623352,0.4361068606376648,1.0,-0.5378462076187134,0.3240187168121338,0.2138275057077407,0.1886875927448272,0.0,0.0,0.0,24.95330047607422,25.0,105.20446014404295,-8690.546875,31.72801780700684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43212890625,310.6239624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1929980814456939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001958685170393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801780,291.5653686523437,297.1499938964844,293.1499938964844,0.0091378111392259,-499.43157958984375,303.9891357421875,0.552941620349884,0.050000000745058,0.0457919910550117,291.73681640625,297.1499938964844,293.1499938964844,0.0076462137512862,-468.6112976074219,303.01318359375,0.552941620349884,0.050000000745058,0.0482211709022522,291.5190734863281,297.1499938964844,293.1499938964844,0.0091062355786561,-387.6384582519531,303.96832275390625,0.552941620349884,0.050000000745058,0.0356159918010234,291.41656494140625,297.1499938964844,293.1499938964844,0.0417681746184825,-1275.0970458984375,304.10369873046875,0.751585066318512,0.1284391731023788,0.1162013784050941,292.0601806640625,297.1499938964844,293.1499938964844,0.0056164907291531,-1751.917724609375,301.327880859375,0.552941620349884,0.050000000745058,0.2287404686212539,295.03729248046875,291.1499938964844,270.58990478515625,269.79443359375,279.14434814453125,292.0574035644531,295.0290832519531,1.0,0.1557862758636474,0.5636804699897766,0.5636804699897766,0.4363195300102234,1.0,-0.5695012807846069,0.3426176309585571,0.2268836349248886,0.1988595277070999,0.0,0.0,0.0,23.887407302856445,25.0,-22.697179794311523,-9013.77734375,33.699493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,310.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1930809170007705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001959525980055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801840,291.5653686523437,297.1499938964844,293.1499938964844,0.0091378111392259,-499.43157958984375,303.9891357421875,0.552941620349884,0.050000000745058,0.0457919910550117,291.73681640625,297.1499938964844,293.1499938964844,0.0076462137512862,-468.6112976074219,303.01318359375,0.552941620349884,0.050000000745058,0.0482211709022522,291.5190734863281,297.1499938964844,293.1499938964844,0.0091062355786561,-387.6384582519531,303.96832275390625,0.552941620349884,0.050000000745058,0.0356159918010234,291.41656494140625,297.1499938964844,293.1499938964844,0.0417681746184825,-1275.0970458984375,304.10369873046875,0.751585066318512,0.1284391731023788,0.1162013784050941,292.0601806640625,297.1499938964844,293.1499938964844,0.0056164907291531,-1751.917724609375,301.327880859375,0.552941620349884,0.050000000745058,0.2287404686212539,295.03729248046875,291.1499938964844,270.58990478515625,269.79443359375,279.14434814453125,292.0574035644531,295.0290832519531,1.0,0.1557862758636474,0.5636804699897766,0.5636804699897766,0.4363195300102234,1.0,-0.5695012807846069,0.3426176309585571,0.2268836349248886,0.1988595277070999,0.0,0.0,0.0,23.887407302856445,25.0,-22.697179794311523,-9013.77734375,33.699493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,310.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1930809170007705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001959525980055,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801900,291.57373046875,297.1499938964844,293.1499938964844,0.0093693062663078,-507.65081787109375,304.1468200683594,0.5563743710517883,0.0520128570497036,0.0458293817937374,291.7435302734375,297.1499938964844,293.1499938964844,0.0078847464174032,-479.1929016113281,303.16943359375,0.5560804009437561,0.050000000745058,0.0481991246342659,291.5271301269531,297.1499938964844,293.1499938964844,0.009247688576579,-391.7181091308594,304.1469116210937,0.5560933947563171,0.0504989810287952,0.0356017164885997,291.4662780761719,297.1499938964844,293.1499938964844,0.0495175570249557,-1409.032958984375,304.0980529785156,0.7798935770988464,0.1406344473361969,0.1280547082424163,292.0711975097656,297.1499938964844,293.1499938964844,0.0057433643378317,-1787.36669921875,301.43170166015625,0.5560804009437561,0.050000000745058,0.2286358922719955,295.01055908203125,291.1499938964844,270.5736083984375,269.7853698730469,279.14599609375,292.0683288574219,294.99468994140625,1.0,0.1562245190143585,0.5636064410209656,0.5636064410209656,0.436393529176712,1.0,-0.5836015343666077,0.350912868976593,0.2326886653900146,0.2033619433641433,0.0,0.0,0.0,23.438949584960938,25.0,-79.35955047607422,-9141.6572265625,34.62894821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234130859375,310.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1937495917081833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0001966312120202,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
801960,291.58837890625,297.1499938964844,293.1499938964844,0.0124916760250926,-617.9580688476562,304.1416015625,0.6091662049293518,0.0691222250461578,0.0555923283100128,291.75067138671875,297.1499938964844,293.1499938964844,0.0081397471949458,-490.5185241699219,303.3231506347656,0.5647039413452148,0.050000000745058,0.0481421202421188,291.5393981933594,297.1499938964844,293.1499938964844,0.0122053539380431,-473.4896240234375,304.1419677734375,0.6058971285820007,0.0686605796217918,0.0425945371389389,291.5147399902344,297.1499938964844,293.1499938964844,0.0565970987081527,-1540.890869140625,304.0946655273437,0.8131075501441956,0.152443990111351,0.1393133401870727,292.0829772949219,297.1499938964844,293.1499938964844,0.0058746836148202,-1825.0882568359373,301.52764892578125,0.5647039413452148,0.050000000745058,0.2283654808998108,294.963623046875,291.1499938964844,270.5574645996094,269.7760925292969,279.1478271484375,292.0799865722656,294.9379577636719,1.0,0.1570148766040802,0.5636314749717712,0.5636314749717712,0.4363684952259063,1.0,-0.6168157458305359,0.3706840574741363,0.2461316734552383,0.21399487555027,0.0,0.0,0.0,22.255504608154297,45.0,-153.38458251953125,-9459.5546875,36.75882339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.111328125,310.0573425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.1949238330125808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000197822912014,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802020,291.66180419921875,297.1499938964844,293.1499938964844,0.0244119074195623,-913.9971313476562,304.1245422363281,0.6866587996482849,0.0938812047243118,0.0800279527902603,291.7662658691406,297.1499938964844,293.1499938964844,0.0088515626266598,-523.5128173828125,303.6212158203125,0.5633884072303772,0.050000000745058,0.0481501817703247,291.6019592285156,297.1499938964844,293.1499938964844,0.0254845153540372,-727.1752319335938,304.1224365234375,0.6922889351844788,0.0968579873442649,0.0636868178844451,291.60479736328125,297.1499938964844,293.1499938964844,0.0719155445694923,-1824.9532470703125,304.08795166015625,0.8500953912734985,0.1756026893854141,0.1614058315753936,292.11053466796875,297.1499938964844,293.1499938964844,0.0062261414714157,-1935.313232421875,301.6695556640625,0.5633884072303772,0.050000000745058,0.2284037321805954,294.71405029296875,291.1499938964844,270.5257263183594,269.7568359375,279.1510009765625,292.1072692871094,294.64715576171875,1.0,0.1678985804319381,0.563909113407135,0.563909113407135,0.4360908567905426,1.0,-0.6980250477790833,0.4191302955150604,0.2788947820663452,0.240436166524887,0.0,0.0,0.0,23.12827491760254,33.0,-417.6175231933594,-10149.9609375,46.87598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6918029785156,309.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2000471353530883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002030223986366,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802080,291.66180419921875,297.1499938964844,293.1499938964844,0.0244119074195623,-913.9971313476562,304.1245422363281,0.6866587996482849,0.0938812047243118,0.0800279527902603,291.7662658691406,297.1499938964844,293.1499938964844,0.0088515626266598,-523.5128173828125,303.6212158203125,0.5633884072303772,0.050000000745058,0.0481501817703247,291.6019592285156,297.1499938964844,293.1499938964844,0.0254845153540372,-727.1752319335938,304.1224365234375,0.6922889351844788,0.0968579873442649,0.0636868178844451,291.60479736328125,297.1499938964844,293.1499938964844,0.0719155445694923,-1824.9532470703125,304.08795166015625,0.8500953912734985,0.1756026893854141,0.1614058315753936,292.11053466796875,297.1499938964844,293.1499938964844,0.0062261414714157,-1935.313232421875,301.6695556640625,0.5633884072303772,0.050000000745058,0.2284037321805954,294.71405029296875,291.1499938964844,270.5257263183594,269.7568359375,279.1510009765625,292.1072692871094,294.64715576171875,1.0,0.1678985804319381,0.563909113407135,0.563909113407135,0.4360908567905426,1.0,-0.6980250477790833,0.4191302955150604,0.2788947820663452,0.240436166524887,0.0,0.0,0.0,23.12827491760254,33.0,-417.6175231933594,-10149.9609375,46.87598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6918029785156,309.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2000471353530883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002030223986366,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802140,291.7509155273437,297.1499938964844,293.1499938964844,0.0389904342591762,-1175.9376220703125,304.1087951660156,0.7438462972640991,0.1135246977210044,0.0984055250883102,291.7843322753906,297.1499938964844,293.1499938964844,0.0098120681941509,-566.9597778320312,303.9223327636719,0.5713648200035095,0.050000000745058,0.0481006689369678,291.6817321777344,297.1499938964844,293.1499938964844,0.0425515919923782,-960.17333984375,304.103271484375,0.7556696534156799,0.1199185997247695,0.0804034098982811,291.6900939941406,297.1499938964844,293.1499938964844,0.0898405909538269,-2172.600830078125,304.0791015625,0.8961809277534485,0.1974546164274215,0.1823425590991974,292.1440124511719,297.1499938964844,293.1499938964844,0.0066664717160165,-2080.5634765625,301.7557067871094,0.5713648200035095,0.050000000745058,0.2281688600778579,294.26837158203125,291.1499938964844,270.4946594238281,269.7364807128906,279.1527404785156,292.1405334472656,294.18780517578125,1.0,0.1729124635457992,0.5642785429954529,0.5642785429954529,0.4357214570045471,1.0,-0.7649295926094055,0.4590583443641662,0.3058712482452392,0.2625856101512909,0.0,0.0,0.0,22.46223258972168,25.0,-618.4852294921875,-10605.1337890625,54.76161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1582336425781,308.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2082694917917251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002113670634571,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802200,291.7509155273437,297.1499938964844,293.1499938964844,0.0389904342591762,-1175.9376220703125,304.1087951660156,0.7438462972640991,0.1135246977210044,0.0984055250883102,291.7843322753906,297.1499938964844,293.1499938964844,0.0098120681941509,-566.9597778320312,303.9223327636719,0.5713648200035095,0.050000000745058,0.0481006689369678,291.6817321777344,297.1499938964844,293.1499938964844,0.0425515919923782,-960.17333984375,304.103271484375,0.7556696534156799,0.1199185997247695,0.0804034098982811,291.6900939941406,297.1499938964844,293.1499938964844,0.0898405909538269,-2172.600830078125,304.0791015625,0.8961809277534485,0.1974546164274215,0.1823425590991974,292.1440124511719,297.1499938964844,293.1499938964844,0.0066664717160165,-2080.5634765625,301.7557067871094,0.5713648200035095,0.050000000745058,0.2281688600778579,294.26837158203125,291.1499938964844,270.4946594238281,269.7364807128906,279.1527404785156,292.1405334472656,294.18780517578125,1.0,0.1729124635457992,0.5642785429954529,0.5642785429954529,0.4357214570045471,1.0,-0.7649295926094055,0.4590583443641662,0.3058712482452392,0.2625856101512909,0.0,0.0,0.0,22.46223258972168,25.0,-618.4852294921875,-10605.1337890625,54.76161193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1582336425781,308.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2082694917917251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002113670634571,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802260,291.8389892578125,297.1499938964844,293.1499938964844,0.0546246580779552,-1440.8551025390625,304.0965576171875,0.807516872882843,0.1311098635196685,0.1145044639706611,291.8055419921875,297.1499938964844,293.1499938964844,0.0115153891965746,-637.7970581054688,304.1446533203125,0.6044604182243347,0.058765523135662,0.050640657544136,291.7623291015625,297.1499938964844,293.1499938964844,0.0604044757783412,-1197.4195556640625,304.0892333984375,0.8249703049659729,0.1407756954431533,0.0952260792255401,291.7719116210937,297.1499938964844,293.1499938964844,0.1079622656106948,-2533.972900390625,304.0725402832031,0.9634189605712892,0.217848315834999,0.2018337547779083,292.1810607910156,297.1499938964844,293.1499938964844,0.0071525108069181,-2241.25634765625,301.8234558105469,0.5924246311187744,0.050000000745058,0.2276217937469482,293.73443603515625,291.1499938964844,270.4642944335937,269.71490478515625,279.1541442871094,292.1775817871094,293.6512145996094,1.0,0.1752084195613861,0.5647577047348022,0.5647577047348022,0.4352422952651977,1.0,-0.8278186917304993,0.4966135919094085,0.3312050700187683,0.2840321362018585,0.0,0.0,0.0,20.131526947021484,25.0,-730.8215942382812,-10977.259765625,60.698638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6278381347656,308.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2186165601015091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002218680165242,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802320,291.8389892578125,297.1499938964844,293.1499938964844,0.0546246580779552,-1440.8551025390625,304.0965576171875,0.807516872882843,0.1311098635196685,0.1145044639706611,291.8055419921875,297.1499938964844,293.1499938964844,0.0115153891965746,-637.7970581054688,304.1446533203125,0.6044604182243347,0.058765523135662,0.050640657544136,291.7623291015625,297.1499938964844,293.1499938964844,0.0604044757783412,-1197.4195556640625,304.0892333984375,0.8249703049659729,0.1407756954431533,0.0952260792255401,291.7719116210937,297.1499938964844,293.1499938964844,0.1079622656106948,-2533.972900390625,304.0725402832031,0.9634189605712892,0.217848315834999,0.2018337547779083,292.1810607910156,297.1499938964844,293.1499938964844,0.0071525108069181,-2241.25634765625,301.8234558105469,0.5924246311187744,0.050000000745058,0.2276217937469482,293.73443603515625,291.1499938964844,270.4642944335937,269.71490478515625,279.1541442871094,292.1775817871094,293.6512145996094,1.0,0.1752084195613861,0.5647577047348022,0.5647577047348022,0.4352422952651977,1.0,-0.8278186917304993,0.4966135919094085,0.3312050700187683,0.2840321362018585,0.0,0.0,0.0,20.131526947021484,25.0,-730.8215942382812,-10977.259765625,60.698638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6278381347656,308.0805969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2186165601015091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002218680165242,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802380,291.9236755371094,297.1499938964844,293.1499938964844,0.0700446665287017,-1716.8316650390625,304.0888061523437,0.8616793155670166,0.1471516638994217,0.1291636228561401,291.8560485839844,297.1499938964844,293.1499938964844,0.0242935512214899,-982.66455078125,304.125,0.7060725092887878,0.0826770886778831,0.0736992359161377,291.84063720703125,297.1499938964844,293.1499938964844,0.0778767615556716,-1446.2073974609375,304.0805053710937,0.8853893280029297,0.1600514054298401,0.108886070549488,291.835693359375,297.1499938964844,293.1499938964844,0.1114838495850563,-2608.9052734375,304.0946044921875,0.9806098341941832,0.2397123724222183,0.1962787359952926,292.2202453613281,297.1499938964844,293.1499938964844,0.0076933680102229,-2416.807373046875,301.88299560546875,0.6104969382286072,0.050000000745058,0.2272148132324218,293.1398010253906,291.1499938964844,270.43463134765625,269.69195556640625,279.1544189453125,292.21685791015625,293.06109619140625,1.0,0.1785618066787719,0.5652780532836914,0.5652780532836914,0.4347219467163086,1.0,-0.8823363184928894,0.5292096138000488,0.3531266748905182,0.3036295473575592,0.0,0.0,0.0,18.509366989135746,28.0,-784.7273559570312,-11256.626953125,66.9388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1409912109375,307.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2305799275636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002340093051316,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802440,291.9236755371094,297.1499938964844,293.1499938964844,0.0700446665287017,-1716.8316650390625,304.0888061523437,0.8616793155670166,0.1471516638994217,0.1291636228561401,291.8560485839844,297.1499938964844,293.1499938964844,0.0242935512214899,-982.66455078125,304.125,0.7060725092887878,0.0826770886778831,0.0736992359161377,291.84063720703125,297.1499938964844,293.1499938964844,0.0778767615556716,-1446.2073974609375,304.0805053710937,0.8853893280029297,0.1600514054298401,0.108886070549488,291.835693359375,297.1499938964844,293.1499938964844,0.1114838495850563,-2608.9052734375,304.0946044921875,0.9806098341941832,0.2397123724222183,0.1962787359952926,292.2202453613281,297.1499938964844,293.1499938964844,0.0076933680102229,-2416.807373046875,301.88299560546875,0.6104969382286072,0.050000000745058,0.2272148132324218,293.1398010253906,291.1499938964844,270.43463134765625,269.69195556640625,279.1544189453125,292.21685791015625,293.06109619140625,1.0,0.1785618066787719,0.5652780532836914,0.5652780532836914,0.4347219467163086,1.0,-0.8823363184928894,0.5292096138000488,0.3531266748905182,0.3036295473575592,0.0,0.0,0.0,18.509366989135746,28.0,-784.7273559570312,-11256.626953125,66.9388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1409912109375,307.5008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2305799275636673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002340093051316,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802500,291.9647216796875,297.1499938964844,293.1499938964844,0.077283389866352,-1851.7760009765625,304.0867614746094,0.8820888996124268,0.1546247899532318,0.1360267251729965,291.893310546875,297.1499938964844,293.1499938964844,0.0319689847528934,-1133.346923828125,304.1156005859375,0.7377671003341675,0.0917577445507049,0.0830505937337875,291.8787841796875,297.1499938964844,293.1499938964844,0.0862061381340026,-1569.1131591796875,304.0780029296875,0.9088554978370668,0.1691460311412811,0.1153533905744552,291.8467712402344,297.1499938964844,293.1499938964844,0.1110908910632133,-2603.3203125,304.1053466796875,0.9776890277862548,0.2541767358779907,0.1909026950597763,292.2403259277344,297.1499938964844,293.1499938964844,0.0079625286161899,-2500.325439453125,301.920166015625,0.6142029762268066,0.050000000745058,0.2271360456943512,292.8684387207031,291.1499938964844,270.4200744628906,269.6799011230469,279.1546325683594,292.2369384765625,292.7976379394531,1.0,0.1807730942964553,0.5655286908149719,0.5655286908149719,0.4344713091850281,1.0,-0.9030107855796814,0.5415932536125183,0.3614175021648407,0.311238020658493,0.0,0.0,0.0,18.306053161621094,28.0,-753.1554565429688,-11353.017578125,70.09052276611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9508972167969,307.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2366948574781417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002402151876594,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802560,292.0048522949219,297.1499938964844,293.1499938964844,0.0842795670032501,-1984.5631103515625,304.0855712890625,0.8998349905014038,0.1617565602064132,0.1425743550062179,291.933349609375,297.1499938964844,293.1499938964844,0.0396521762013435,-1271.62744140625,304.1078491210937,0.7627671957015991,0.0998146086931228,0.0911369323730468,291.91619873046875,297.1499938964844,293.1499938964844,0.0943941101431846,-1690.8963623046875,304.0762023925781,0.9313117265701294,0.1778995096683502,0.121576189994812,291.8532409667969,297.1499938964844,293.1499938964844,0.1116553395986557,-2617.314453125,304.1123962402344,0.9757585525512696,0.2694129347801208,0.1875856220722198,292.2605285644531,297.1499938964844,293.1499938964844,0.0082293190062046,-2581.100830078125,301.96124267578125,0.6164389252662659,0.050000000745058,0.2270882278680801,292.6122131347656,291.1499938964844,270.4057006835937,269.6674194335937,279.1547241210937,292.2572326660156,292.5459289550781,1.0,0.1833340972661972,0.565774142742157,0.565774142742157,0.4342258870601654,1.0,-0.9240039587020874,0.5541566014289856,0.3698473274707794,0.3190955519676208,0.0,0.0,0.0,18.277477264404297,31.0,-719.8880004882812,-11459.8134765625,73.69042205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7952575683594,307.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2428106516599655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002464219578541,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802620,292.0823059082031,297.1499938964844,293.1499938964844,0.0977474078536033,-2242.457275390625,304.0846252441406,0.9301677346229552,0.1750594079494476,0.1547977775335312,292.0148010253906,297.1499938964844,293.1499938964844,0.0538656786084175,-1525.740234375,304.098388671875,0.8027071952819824,0.1141260266304016,0.1052057817578315,291.98876953125,297.1499938964844,293.1499938964844,0.1106847897171974,-1929.8408203125,304.0736999511719,0.9658079743385316,0.1944404244422912,0.1333405524492263,291.8643493652344,297.1499938964844,293.1499938964844,0.115479402244091,-2696.6748046875,304.1183166503906,0.9745727181434632,0.3000172078609466,0.1856293529272079,292.3016662597656,297.1499938964844,293.1499938964844,0.0087578427046537,-2734.80859375,302.0509338378906,0.6177453994750977,0.050000000745058,0.2270596027374267,292.1383361816406,291.1499938964844,270.3774719238281,269.6412048339844,279.1552429199219,292.2984313964844,292.0821228027344,1.0,0.1893981248140335,0.5663197636604309,0.5663197636604309,0.4336802363395691,1.0,-0.9672962427139282,0.5800784230232239,0.3872178494930267,0.335693210363388,0.0,0.0,0.0,18.611103057861328,51.0,-644.5897827148438,-11705.8056640625,82.19579315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57745361328125,306.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2548825144767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000258673360804,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802680,292.0823059082031,297.1499938964844,293.1499938964844,0.0977474078536033,-2242.457275390625,304.0846252441406,0.9301677346229552,0.1750594079494476,0.1547977775335312,292.0148010253906,297.1499938964844,293.1499938964844,0.0538656786084175,-1525.740234375,304.098388671875,0.8027071952819824,0.1141260266304016,0.1052057817578315,291.98876953125,297.1499938964844,293.1499938964844,0.1106847897171974,-1929.8408203125,304.0736999511719,0.9658079743385316,0.1944404244422912,0.1333405524492263,291.8643493652344,297.1499938964844,293.1499938964844,0.115479402244091,-2696.6748046875,304.1183166503906,0.9745727181434632,0.3000172078609466,0.1856293529272079,292.3016662597656,297.1499938964844,293.1499938964844,0.0087578427046537,-2734.80859375,302.0509338378906,0.6177453994750977,0.050000000745058,0.2270596027374267,292.1383361816406,291.1499938964844,270.3774719238281,269.6412048339844,279.1552429199219,292.2984313964844,292.0821228027344,1.0,0.1893981248140335,0.5663197636604309,0.5663197636604309,0.4336802363395691,1.0,-0.9672962427139282,0.5800784230232239,0.3872178494930267,0.335693210363388,0.0,0.0,0.0,18.611103057861328,51.0,-644.5897827148438,-11705.8056640625,82.19579315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57745361328125,306.7930603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2548825144767761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000258673360804,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802740,292.15625,297.1499938964844,293.1499938964844,0.1110327541828155,-2492.91015625,304.0842590332031,0.926047384738922,0.1871134340763092,0.1659679114818573,292.09423828125,297.1499938964844,293.1499938964844,0.066839762032032,-1768.057861328125,304.09405517578125,0.8109806776046753,0.1267738342285156,0.1176187396049499,292.0585327148437,297.1499938964844,293.1499938964844,0.1271969228982925,-2164.84033203125,304.07159423828125,0.9650744795799256,0.209714651107788,0.144274428486824,291.8992614746094,297.1499938964844,293.1499938964844,0.1397020816802978,-3157.697265625,304.0874938964844,0.98706716299057,0.325617104768753,0.2102013975381851,292.34344482421875,297.1499938964844,293.1499938964844,0.009306208230555,-2886.1416015625,302.1442565917969,0.6007134914398193,0.050000000745058,0.2274245768785476,291.695556640625,291.1499938964844,270.3500061035156,269.6131286621094,279.1581420898437,292.34039306640625,291.6415100097656,1.0,0.2039667069911956,0.5672619342803955,0.5672619342803955,0.4327380657196045,1.0,-1.0386390686035156,0.6227311491966248,0.4159078896045685,0.3638003766536712,0.0,0.0,0.0,21.41480827331543,71.0,-616.4135131835938,-12164.6962890625,101.66573333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4395446777344,306.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.266837865114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000270806485787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802800,292.15625,297.1499938964844,293.1499938964844,0.1110327541828155,-2492.91015625,304.0842590332031,0.926047384738922,0.1871134340763092,0.1659679114818573,292.09423828125,297.1499938964844,293.1499938964844,0.066839762032032,-1768.057861328125,304.09405517578125,0.8109806776046753,0.1267738342285156,0.1176187396049499,292.0585327148437,297.1499938964844,293.1499938964844,0.1271969228982925,-2164.84033203125,304.07159423828125,0.9650744795799256,0.209714651107788,0.144274428486824,291.8992614746094,297.1499938964844,293.1499938964844,0.1397020816802978,-3157.697265625,304.0874938964844,0.98706716299057,0.325617104768753,0.2102013975381851,292.34344482421875,297.1499938964844,293.1499938964844,0.009306208230555,-2886.1416015625,302.1442565917969,0.6007134914398193,0.050000000745058,0.2274245768785476,291.695556640625,291.1499938964844,270.3500061035156,269.6131286621094,279.1581420898437,292.34039306640625,291.6415100097656,1.0,0.2039667069911956,0.5672619342803955,0.5672619342803955,0.4327380657196045,1.0,-1.0386390686035156,0.6227311491966248,0.4159078896045685,0.3638003766536712,0.0,0.0,0.0,21.41480827331543,71.0,-616.4135131835938,-12164.6962890625,101.66573333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4395446777344,306.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.266837865114212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000270806485787,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802860,292.22674560546875,297.1499938964844,293.1499938964844,0.1248534768819809,-2747.75732421875,304.0831298828125,0.8953670859336853,0.1979905366897583,0.1761626899242401,292.1706848144531,297.1499938964844,293.1499938964844,0.0791297256946563,-2009.61279296875,304.09228515625,0.7943078875541687,0.1380162835121154,0.1287478953599929,292.12554931640625,297.1499938964844,293.1499938964844,0.1445800960063934,-2405.99853515625,304.0687255859375,0.9360686540603638,0.2237718999385833,0.1544250845909118,291.9876403808594,297.1499938964844,293.1499938964844,0.185153067111969,-3978.677978515625,304.0322265625,0.9987910985946656,0.3394999504089355,0.2561254799365997,292.3871459960937,297.1499938964844,293.1499938964844,0.009923811070621,-3050.7841796875,302.2247619628906,0.56687331199646,0.050000000745058,0.2282892763614654,291.21710205078125,291.1499938964844,270.323486328125,269.5845031738281,279.161376953125,292.3842163085937,291.16357421875,1.0,0.2254478335380554,0.5685674548149109,0.5685674548149109,0.4314325153827667,1.0,-1.132568359375,0.678968071937561,0.4536002576351166,0.4015236794948578,0.0,0.0,0.0,27.255571365356445,89.0,-645.2413940429688,-12744.435546875,135.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3034362792969,306.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2793082594871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002834623737726,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802920,292.22674560546875,297.1499938964844,293.1499938964844,0.1248534768819809,-2747.75732421875,304.0831298828125,0.8953670859336853,0.1979905366897583,0.1761626899242401,292.1706848144531,297.1499938964844,293.1499938964844,0.0791297256946563,-2009.61279296875,304.09228515625,0.7943078875541687,0.1380162835121154,0.1287478953599929,292.12554931640625,297.1499938964844,293.1499938964844,0.1445800960063934,-2405.99853515625,304.0687255859375,0.9360686540603638,0.2237718999385833,0.1544250845909118,291.9876403808594,297.1499938964844,293.1499938964844,0.185153067111969,-3978.677978515625,304.0322265625,0.9987910985946656,0.3394999504089355,0.2561254799365997,292.3871459960937,297.1499938964844,293.1499938964844,0.009923811070621,-3050.7841796875,302.2247619628906,0.56687331199646,0.050000000745058,0.2282892763614654,291.21710205078125,291.1499938964844,270.323486328125,269.5845031738281,279.161376953125,292.3842163085937,291.16357421875,1.0,0.2254478335380554,0.5685674548149109,0.5685674548149109,0.4314325153827667,1.0,-1.132568359375,0.678968071937561,0.4536002576351166,0.4015236794948578,0.0,0.0,0.0,27.255571365356445,89.0,-645.2413940429688,-12744.435546875,135.2498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3034362792969,306.1853942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2793082594871521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002834623737726,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
802980,292.29400634765625,297.1499938964844,293.1499938964844,0.1390813440084457,-3004.430908203125,304.0816955566406,0.8566753268241882,0.2077415585517883,0.1854515224695205,292.242431640625,297.1499938964844,293.1499938964844,0.0911579877138137,-2253.084228515625,304.09149169921875,0.7662150263786316,0.1482763439416885,0.1389721930027008,292.1900939941406,297.1499938964844,293.1499938964844,0.1626873016357422,-2650.96533203125,304.0656433105469,0.8942685723304749,0.2366413176059723,0.1638305634260177,292.1190795898437,297.1499938964844,293.1499938964844,0.2429635226726532,-4964.57568359375,303.9751281738281,0.9990000128746032,0.3423717021942138,0.3089355230331421,292.43316650390625,297.1499938964844,293.1499938964844,0.0106161935254931,-3227.17578125,302.2915344238281,0.5272102952003479,0.050000000745058,0.2297456711530685,290.7158508300781,291.1499938964844,270.2982177734375,269.5567932128906,279.1633605957031,292.4303283691406,290.6663513183594,1.0,0.2512117624282837,0.5700093507766724,0.5700093507766724,0.4299906194210052,1.0,-1.2324129343032837,0.7389007210731506,0.4935121834278106,0.4417894780635834,0.0,0.0,0.0,36.450927734375,92.0,-666.69287109375,-13314.48046875,183.0062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1579895019531,305.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2924406230449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002967900654766,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
