time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803040,292.29400634765625,297.1499938964844,293.1499938964844,0.1390813440084457,-3004.430908203125,304.0816955566406,0.8566753268241882,0.2077415585517883,0.1854515224695205,292.242431640625,297.1499938964844,293.1499938964844,0.0911579877138137,-2253.084228515625,304.09149169921875,0.7662150263786316,0.1482763439416885,0.1389721930027008,292.1900939941406,297.1499938964844,293.1499938964844,0.1626873016357422,-2650.96533203125,304.0656433105469,0.8942685723304749,0.2366413176059723,0.1638305634260177,292.1190795898437,297.1499938964844,293.1499938964844,0.2429635226726532,-4964.57568359375,303.9751281738281,0.9990000128746032,0.3423717021942138,0.3089355230331421,292.43316650390625,297.1499938964844,293.1499938964844,0.0106161935254931,-3227.17578125,302.2915344238281,0.5272102952003479,0.050000000745058,0.2297456711530685,290.7158508300781,291.1499938964844,270.2982177734375,269.5567932128906,279.1633605957031,292.4303283691406,290.6663513183594,1.0,0.2512117624282837,0.5700093507766724,0.5700093507766724,0.4299906194210052,1.0,-1.2324129343032837,0.7389007210731506,0.4935121834278106,0.4417894780635834,0.0,0.0,0.0,36.450927734375,92.0,-666.69287109375,-13314.48046875,183.0062561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1579895019531,305.8553466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2924406230449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0002967900654766,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803100,292.3262634277344,297.1499938964844,293.1499938964844,0.1461891233921051,-3130.47607421875,304.0812072753906,0.8379305005073547,0.2122525572776794,0.1897833794355392,292.2762756347656,297.1499938964844,293.1499938964844,0.0971246659755706,-2374.281005859375,304.0912780761719,0.7518224120140076,0.1531263440847396,0.1438331007957458,292.2212219238281,297.1499938964844,293.1499938964844,0.1718243956565857,-2772.201171875,304.0643920898437,0.8745105862617493,0.2426842004060745,0.1682714074850082,292.19171142578125,297.1499938964844,293.1499938964844,0.2625288367271423,-5291.85009765625,303.9725646972656,0.9888957738876344,0.3411614000797272,0.3240488767623901,292.45654296875,297.1499938964844,293.1499938964844,0.0109871197491884,-3317.330322265625,302.322021484375,0.5094688534736633,0.050000000745058,0.2307114601135254,290.469970703125,291.1499938964844,270.2860717773437,269.54327392578125,279.1623229980469,292.453857421875,290.4252624511719,1.0,0.2625615894794464,0.5705704689025879,0.5705704689025879,0.4294295310974121,1.0,-1.2664707899093628,0.7595314979553223,0.5069392919540405,0.4562453925609588,0.0,0.0,0.0,42.1324462890625,92.0,-653.405029296875,-13492.5576171875,206.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09100341796875,305.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.2991639077663421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003036133421119,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803160,292.35760498046875,297.1499938964844,293.1499938964844,0.1527938246726989,-3245.7841796875,304.08172607421875,0.8209129571914673,0.2165290564298629,0.193952202796936,292.3088073730469,297.1499938964844,293.1499938964844,0.1028039082884788,-2488.211181640625,304.0916442871094,0.7388254404067993,0.1578027009963989,0.1485769599676132,292.2516174316406,297.1499938964844,293.1499938964844,0.1804224252700805,-2884.398681640625,304.0643310546875,0.8565530776977539,0.2484821528196334,0.1725750267505645,292.2476806640625,297.1499938964844,293.1499938964844,0.2695567011833191,-5389.7119140625,303.9921875,0.9627194404602052,0.3422964215278625,0.3241420090198517,292.4796142578125,297.1499938964844,293.1499938964844,0.0113449851050972,-3399.0302734375,302.3570251464844,0.4943998754024505,0.050000000745058,0.2318104803562164,290.2669982910156,291.1499938964844,270.27423095703125,269.530029296875,279.1602783203125,292.4769897460937,290.2339782714844,1.0,0.2726581394672394,0.5709310173988342,0.5709310173988342,0.4290689826011657,1.0,-1.2854007482528689,0.7711067199707031,0.5142940878868103,0.4638661742210388,0.0,0.0,0.0,48.28761672973633,95.0,-576.7369995117188,-13591.8984375,226.5145568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0574951171875,305.66259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3056569397449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003102029149886,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803220,292.4178161621094,297.1499938964844,293.1499938964844,0.1644923686981201,-3446.024658203125,304.08502197265625,0.7984882593154907,0.2243921309709549,0.2015811055898666,292.3704833984375,297.1499938964844,293.1499938964844,0.1132602840662002,-2693.484375,304.0936889648437,0.7242361903190613,0.1666006743907928,0.1574637293815612,292.3101806640625,297.1499938964844,293.1499938964844,0.1960178017616272,-3083.600341796875,304.06695556640625,0.8357195258140564,0.2593635618686676,0.1806120127439499,292.3251342773437,297.1499938964844,293.1499938964844,0.284261554479599,-5614.4501953125,304.0198059082031,0.9257460832595824,0.3493942618370056,0.3299421072006225,292.5232849121094,297.1499938964844,293.1499938964844,0.0119818728417158,-3533.97705078125,302.4398193359375,0.4733088910579681,0.050000000745058,0.2337113171815872,289.9684753417969,291.1499938964844,270.2516174316406,269.5043029785156,279.1581115722656,292.5209655761719,289.9449157714844,1.0,0.2901104986667633,0.5716192126274109,0.5716192126274109,0.4283807575702667,1.0,-1.3241158723831177,0.7946886420249939,0.5294272303581238,0.4797790646553039,0.0,0.0,0.0,59.04697036743164,83.0,-430.6357421875,-13835.0498046875,265.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0910949707031,305.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3176611065864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003223856328986,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803280,292.4178161621094,297.1499938964844,293.1499938964844,0.1644923686981201,-3446.024658203125,304.08502197265625,0.7984882593154907,0.2243921309709549,0.2015811055898666,292.3704833984375,297.1499938964844,293.1499938964844,0.1132602840662002,-2693.484375,304.0936889648437,0.7242361903190613,0.1666006743907928,0.1574637293815612,292.3101806640625,297.1499938964844,293.1499938964844,0.1960178017616272,-3083.600341796875,304.06695556640625,0.8357195258140564,0.2593635618686676,0.1806120127439499,292.3251342773437,297.1499938964844,293.1499938964844,0.284261554479599,-5614.4501953125,304.0198059082031,0.9257460832595824,0.3493942618370056,0.3299421072006225,292.5232849121094,297.1499938964844,293.1499938964844,0.0119818728417158,-3533.97705078125,302.4398193359375,0.4733088910579681,0.050000000745058,0.2337113171815872,289.9684753417969,291.1499938964844,270.2516174316406,269.5043029785156,279.1581115722656,292.5209655761719,289.9449157714844,1.0,0.2901104986667633,0.5716192126274109,0.5716192126274109,0.4283807575702667,1.0,-1.3241158723831177,0.7946886420249939,0.5294272303581238,0.4797790646553039,0.0,0.0,0.0,59.04697036743164,83.0,-430.6357421875,-13835.0498046875,265.1904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0910949707031,305.61798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3176611065864563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003223856328986,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803340,292.473876953125,297.1499938964844,293.1499938964844,0.1746850609779358,-3616.820556640625,304.0897216796875,0.7958583831787109,0.2315679192543029,0.2083075046539306,292.4272155761719,297.1499938964844,293.1499938964844,0.1227554231882095,-2875.486572265625,304.0966491699219,0.7259277105331421,0.1748392283916473,0.1655314713716507,292.3648681640625,297.1499938964844,293.1499938964844,0.2100636810064315,-3258.8583984375,304.0712585449219,0.8350144028663635,0.269545316696167,0.1879332810640335,292.38360595703125,297.1499938964844,293.1499938964844,0.2999535202980041,-5853.099609375,304.0368957519531,0.91955304145813,0.3584147989749908,0.338345855474472,292.5624694824219,297.1499938964844,293.1499938964844,0.0124944485723972,-3634.30078125,302.53375244140625,0.4641240537166595,0.050000000745058,0.2344846874475479,289.74853515625,291.1499938964844,270.2304382324219,269.47967529296875,279.1568908691406,292.5604553222656,289.73211669921875,1.0,0.2992338538169861,0.5722442865371704,0.5722442865371704,0.427755743265152,1.0,-1.361680507659912,0.8174877166748047,0.5441927909851074,0.4951569437980652,0.0,0.0,0.0,63.79025268554688,71.0,-315.5406799316406,-14109.6240234375,291.5212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2199401855469,305.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3283761143684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003332600172143,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803400,292.473876953125,297.1499938964844,293.1499938964844,0.1746850609779358,-3616.820556640625,304.0897216796875,0.7958583831787109,0.2315679192543029,0.2083075046539306,292.4272155761719,297.1499938964844,293.1499938964844,0.1227554231882095,-2875.486572265625,304.0966491699219,0.7259277105331421,0.1748392283916473,0.1655314713716507,292.3648681640625,297.1499938964844,293.1499938964844,0.2100636810064315,-3258.8583984375,304.0712585449219,0.8350144028663635,0.269545316696167,0.1879332810640335,292.38360595703125,297.1499938964844,293.1499938964844,0.2999535202980041,-5853.099609375,304.0368957519531,0.91955304145813,0.3584147989749908,0.338345855474472,292.5624694824219,297.1499938964844,293.1499938964844,0.0124944485723972,-3634.30078125,302.53375244140625,0.4641240537166595,0.050000000745058,0.2344846874475479,289.74853515625,291.1499938964844,270.2304382324219,269.47967529296875,279.1568908691406,292.5604553222656,289.73211669921875,1.0,0.2992338538169861,0.5722442865371704,0.5722442865371704,0.427755743265152,1.0,-1.361680507659912,0.8174877166748047,0.5441927909851074,0.4951569437980652,0.0,0.0,0.0,63.79025268554688,71.0,-315.5406799316406,-14109.6240234375,291.5212097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2199401855469,305.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3283761143684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003332600172143,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803460,292.5257263183594,297.1499938964844,293.1499938964844,0.1835287660360336,-3762.237548828125,304.0950927734375,0.8055417537689209,0.2381817996501922,0.2143337875604629,292.4790344238281,297.1499938964844,293.1499938964844,0.1313790678977966,-3037.305908203125,304.1000671386719,0.7373932003974915,0.1826397478580474,0.1729755997657776,292.4154052734375,297.1499938964844,293.1499938964844,0.2227151691913604,-3413.494873046875,304.0764465332031,0.8462154865264893,0.2791844308376312,0.1947167962789535,292.4342041015625,297.1499938964844,293.1499938964844,0.3145098984241485,-6071.3330078125,304.0502624511719,0.9310289025306702,0.3675670623779297,0.3469522297382355,292.596923828125,297.1499938964844,293.1499938964844,0.0128923254087567,-3705.244384765625,302.6376647949219,0.4657236337661743,0.050000000745058,0.2343553602695465,289.5941467285156,291.1499938964844,270.2107238769531,269.45623779296875,279.1559753417969,292.59521484375,289.5832214355469,1.0,0.3026441037654876,0.5727930068969727,0.5727930068969727,0.4272069931030273,1.0,-1.3961710929870603,0.8383738994598389,0.5577971935272217,0.5092183947563171,0.0,0.0,0.0,63.681861877441406,59.0,-223.1405639648437,-14393.2724609375,306.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.412841796875,305.7593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3377968072891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003428208001423,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803520,292.5257263183594,297.1499938964844,293.1499938964844,0.1835287660360336,-3762.237548828125,304.0950927734375,0.8055417537689209,0.2381817996501922,0.2143337875604629,292.4790344238281,297.1499938964844,293.1499938964844,0.1313790678977966,-3037.305908203125,304.1000671386719,0.7373932003974915,0.1826397478580474,0.1729755997657776,292.4154052734375,297.1499938964844,293.1499938964844,0.2227151691913604,-3413.494873046875,304.0764465332031,0.8462154865264893,0.2791844308376312,0.1947167962789535,292.4342041015625,297.1499938964844,293.1499938964844,0.3145098984241485,-6071.3330078125,304.0502624511719,0.9310289025306702,0.3675670623779297,0.3469522297382355,292.596923828125,297.1499938964844,293.1499938964844,0.0128923254087567,-3705.244384765625,302.6376647949219,0.4657236337661743,0.050000000745058,0.2343553602695465,289.5941467285156,291.1499938964844,270.2107238769531,269.45623779296875,279.1559753417969,292.59521484375,289.5832214355469,1.0,0.3026441037654876,0.5727930068969727,0.5727930068969727,0.4272069931030273,1.0,-1.3961710929870603,0.8383738994598389,0.5577971935272217,0.5092183947563171,0.0,0.0,0.0,63.681861877441406,59.0,-223.1405639648437,-14393.2724609375,306.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.412841796875,305.7593078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3377968072891235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003428208001423,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803580,292.5738220214844,297.1499938964844,293.1499938964844,0.1911530196666717,-3885.535400390625,304.1006774902344,0.8231289982795715,0.2442371547222137,0.2197343856096267,292.5264587402344,297.1499938964844,293.1499938964844,0.1392109245061874,-3181.544189453125,304.1036682128906,0.7566885352134705,0.1900176405906677,0.1798861175775528,292.4621276855469,297.1499938964844,293.1499938964844,0.2341248095035553,-3550.472412109375,304.0819396972656,0.8669568300247192,0.2883172929286957,0.2010442018508911,292.4801025390625,297.1499938964844,293.1499938964844,0.3275449872016907,-6263.9248046875,304.0617370605469,0.9543768167495728,0.3763862252235412,0.3551821410655975,292.6271057128906,297.1499938964844,293.1499938964844,0.0131978671997785,-3753.716796875,302.7490539550781,0.4745566546916961,0.050000000745058,0.2335954010486602,289.49072265625,291.1499938964844,270.19256591796875,269.4340209960937,279.1551818847656,292.6256408691406,289.4837951660156,1.0,0.3019565343856811,0.5732729434967041,0.5732729434967041,0.4267270565032959,1.0,-1.4275141954421997,0.8573178052902222,0.5701964497566223,0.5219545960426331,0.0,0.0,0.0,60.16863632202149,47.0,-151.34451293945312,-14676.0703125,311.7320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6449890136719,305.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3459669947624206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003511125105433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803640,292.5738220214844,297.1499938964844,293.1499938964844,0.1911530196666717,-3885.535400390625,304.1006774902344,0.8231289982795715,0.2442371547222137,0.2197343856096267,292.5264587402344,297.1499938964844,293.1499938964844,0.1392109245061874,-3181.544189453125,304.1036682128906,0.7566885352134705,0.1900176405906677,0.1798861175775528,292.4621276855469,297.1499938964844,293.1499938964844,0.2341248095035553,-3550.472412109375,304.0819396972656,0.8669568300247192,0.2883172929286957,0.2010442018508911,292.4801025390625,297.1499938964844,293.1499938964844,0.3275449872016907,-6263.9248046875,304.0617370605469,0.9543768167495728,0.3763862252235412,0.3551821410655975,292.6271057128906,297.1499938964844,293.1499938964844,0.0131978671997785,-3753.716796875,302.7490539550781,0.4745566546916961,0.050000000745058,0.2335954010486602,289.49072265625,291.1499938964844,270.19256591796875,269.4340209960937,279.1551818847656,292.6256408691406,289.4837951660156,1.0,0.3019565343856811,0.5732729434967041,0.5732729434967041,0.4267270565032959,1.0,-1.4275141954421997,0.8573178052902222,0.5701964497566223,0.5219545960426331,0.0,0.0,0.0,60.16863632202149,47.0,-151.34451293945312,-14676.0703125,311.7320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6449890136719,305.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3459669947624206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003511125105433,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803700,292.5966796875,297.1499938964844,293.1499938964844,0.1945435553789138,-3939.75,304.1034851074219,0.8345495462417603,0.2470502406358719,0.2222090512514114,292.5487060546875,297.1499938964844,293.1499938964844,0.1428493559360504,-3247.711181640625,304.10546875,0.7696054577827454,0.1935441195964813,0.1831523925065994,292.48419189453125,297.1499938964844,293.1499938964844,0.2394085526466369,-3613.150390625,304.084716796875,0.8811038136482239,0.2926973104476928,0.2040501534938812,292.501708984375,297.1499938964844,293.1499938964844,0.3335073888301849,-6351.1328125,304.0669250488281,0.9689996242523192,0.3806279897689819,0.3591102063655853,292.6407165527344,297.1499938964844,293.1499938964844,0.0133225694298744,-3771.378173828125,302.8067321777344,0.480576753616333,0.050000000745058,0.2330417335033416,289.4539489746094,291.1499938964844,270.1841125488281,269.42340087890625,279.15484619140625,292.6393737792969,289.44854736328125,1.0,0.3004519343376159,0.5734902620315552,0.5734902620315552,0.4265097081661224,1.0,-1.442065954208374,0.8661020994186401,0.5759638547897339,0.5278553366661072,0.0,0.0,0.0,57.470211029052734,47.0,-122.37433624267578,-14814.8583984375,311.71368408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.769287109375,305.97930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3496094346046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003548091335687,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803760,292.61883544921875,297.1499938964844,293.1499938964844,0.1976673603057861,-3989.35888671875,304.10626220703125,0.8483385443687439,0.2497058361768722,0.2245322465896606,292.5700988769531,297.1499938964844,293.1499938964844,0.1463120281696319,-3310.20556640625,304.1072692871094,0.7850329875946045,0.1969585567712783,0.186295211315155,292.50543212890625,297.1499938964844,293.1499938964844,0.2444369345903396,-3672.376708984375,304.0874328613281,0.8980463147163391,0.2969608902931213,0.2069574296474456,292.52252197265625,297.1499938964844,293.1499938964844,0.3391276001930237,-6432.84521484375,304.0718078613281,0.9845346212387084,0.3847517669200897,0.3629092276096344,292.6534729003906,297.1499938964844,293.1499938964844,0.0134318005293607,-3785.50634765625,302.8654479980469,0.4875570833683014,0.050000000745058,0.2323984503746032,289.4251403808594,291.1499938964844,270.176025390625,269.4131164550781,279.154541015625,292.6522216796875,289.4210205078125,1.0,0.2983219623565674,0.5736941695213318,0.5736941695213318,0.4263058304786682,1.0,-1.455906867980957,0.8744516372680664,0.5814551711082458,0.5334617495536804,0.0,0.0,0.0,54.2837028503418,35.0,-97.5518035888672,-14950.8916015625,310.13287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.89617919921875,306.0621643066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3529739677906036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003582237113732,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803820,292.66119384765625,297.1499938964844,293.1499938964844,0.2030716985464096,-4074.173828125,304.1118469238281,0.8777504563331604,0.2545722126960754,0.2287891060113906,292.6103820800781,297.1499938964844,293.1499938964844,0.1527064740657806,-3424.252685546875,304.1108703613281,0.816372275352478,0.2034795731306076,0.1923054754734039,292.5454406738281,297.1499938964844,293.1499938964844,0.2537103295326233,-3780.403076171875,304.09283447265625,0.9360851645469666,0.3051716685295105,0.2125669419765472,292.55401611328125,297.1499938964844,293.1499938964844,0.3320938050746918,-6311.064453125,304.1121520996094,0.9990000128746032,0.3941965103149414,0.3543630540370941,292.67633056640625,297.1499938964844,293.1499938964844,0.0136396968737244,-3808.663330078125,302.9864501953125,0.5015423893928528,0.050000000745058,0.2312449067831039,289.39501953125,291.1499938964844,270.16119384765625,269.3935852050781,279.1523742675781,292.6752624511719,289.396484375,1.0,0.2919695675373077,0.5738608241081238,0.5738608241081238,0.4261391758918762,1.0,-1.4633431434631348,0.8790799975395203,0.5842632055282593,0.5369246006011963,0.0,0.0,0.0,48.268436431884766,25.0,-34.95792770385742,-15117.1142578125,298.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1588439941406,306.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3588458299636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003641828952822,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803880,292.66119384765625,297.1499938964844,293.1499938964844,0.2030716985464096,-4074.173828125,304.1118469238281,0.8777504563331604,0.2545722126960754,0.2287891060113906,292.6103820800781,297.1499938964844,293.1499938964844,0.1527064740657806,-3424.252685546875,304.1108703613281,0.816372275352478,0.2034795731306076,0.1923054754734039,292.5454406738281,297.1499938964844,293.1499938964844,0.2537103295326233,-3780.403076171875,304.09283447265625,0.9360851645469666,0.3051716685295105,0.2125669419765472,292.55401611328125,297.1499938964844,293.1499938964844,0.3320938050746918,-6311.064453125,304.1121520996094,0.9990000128746032,0.3941965103149414,0.3543630540370941,292.67633056640625,297.1499938964844,293.1499938964844,0.0136396968737244,-3808.663330078125,302.9864501953125,0.5015423893928528,0.050000000745058,0.2312449067831039,289.39501953125,291.1499938964844,270.16119384765625,269.3935852050781,279.1523742675781,292.6752624511719,289.396484375,1.0,0.2919695675373077,0.5738608241081238,0.5738608241081238,0.4261391758918762,1.0,-1.4633431434631348,0.8790799975395203,0.5842632055282593,0.5369246006011963,0.0,0.0,0.0,48.268436431884766,25.0,-34.95792770385742,-15117.1142578125,298.53955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1588439941406,306.26959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3588458299636841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003641828952822,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
803940,292.7013244628906,297.1499938964844,293.1499938964844,0.2035498768091201,-4074.438720703125,304.1244506835937,0.907789409160614,0.258817046880722,0.232557788491249,292.6481018066406,297.1499938964844,293.1499938964844,0.1554354280233383,-3466.57470703125,304.119873046875,0.8450387120246887,0.2094970941543579,0.1979259401559829,292.5833740234375,297.1499938964844,293.1499938964844,0.2569911181926727,-3812.13330078125,304.1072998046875,0.972209334373474,0.3127942979335785,0.2178438603878021,292.5391540527344,297.1499938964844,293.1499938964844,0.2966927587985992,-5747.30810546875,304.18438720703125,0.9990000128746032,0.41221484541893,0.326660543680191,292.6953430175781,297.1499938964844,293.1499938964844,0.013591619208455,-3765.674072265625,303.1288146972656,0.5162230730056763,0.050000000745058,0.2303013205528259,289.6138916015625,291.1499938964844,270.1480712890625,269.37548828125,280.55718994140625,292.6944885253906,289.6879272460937,1.0,0.2832098305225372,0.7514020204544067,0.7514020204544067,0.5491615533828735,1.0,-1.4465644359588623,0.7722068428993225,0.6743575930595398,0.4337873458862304,0.0,0.0,0.0697818174958229,42.917091369628906,43.0,494.65338134765625,-14497.001953125,277.5506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.537841796875,306.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3623633980751037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003677528002299,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804000,292.7013244628906,297.1499938964844,293.1499938964844,0.2035498768091201,-4074.438720703125,304.1244506835937,0.907789409160614,0.258817046880722,0.232557788491249,292.6481018066406,297.1499938964844,293.1499938964844,0.1554354280233383,-3466.57470703125,304.119873046875,0.8450387120246887,0.2094970941543579,0.1979259401559829,292.5833740234375,297.1499938964844,293.1499938964844,0.2569911181926727,-3812.13330078125,304.1072998046875,0.972209334373474,0.3127942979335785,0.2178438603878021,292.5391540527344,297.1499938964844,293.1499938964844,0.2966927587985992,-5747.30810546875,304.18438720703125,0.9990000128746032,0.41221484541893,0.326660543680191,292.6953430175781,297.1499938964844,293.1499938964844,0.013591619208455,-3765.674072265625,303.1288146972656,0.5162230730056763,0.050000000745058,0.2303013205528259,289.6138916015625,291.1499938964844,270.1480712890625,269.37548828125,280.55718994140625,292.6944885253906,289.6879272460937,1.0,0.2832098305225372,0.7514020204544067,0.7514020204544067,0.5491615533828735,1.0,-1.4465644359588623,0.7722068428993225,0.6743575930595398,0.4337873458862304,0.0,0.0,0.0697818174958229,42.917091369628906,43.0,494.65338134765625,-14497.001953125,277.5506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.537841796875,306.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3623633980751037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003677528002299,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804060,292.7404479980469,297.1499938964844,293.1499938964844,0.190896451473236,-3849.89404296875,304.1537780761719,0.9190447330474854,0.2622522115707397,0.2357733100652694,292.68475341796875,297.1499938964844,293.1499938964844,0.1479929089546203,-3312.885009765625,304.1421203613281,0.8573064208030701,0.214780792593956,0.2030617296695709,292.6209411621094,297.1499938964844,293.1499938964844,0.2434811145067215,-3633.155029296875,304.1437072753906,0.9842977523803712,0.3195374011993408,0.2226652055978775,292.51123046875,297.1499938964844,293.1499938964844,0.2667096853256225,-5259.35498046875,304.220947265625,0.9990000128746032,0.4333939850330353,0.3205090761184692,292.71124267578125,297.1499938964844,293.1499938964844,0.0127554256469011,-3532.864013671875,303.3194580078125,0.5198816657066345,0.050000000745058,0.2301020473241806,290.62371826171875,291.1499938964844,270.1367492675781,269.35888671875,282.23175048828125,292.7104797363281,290.7039794921875,1.0,0.2839149236679077,0.988852560520172,0.988852560520172,0.729496955871582,1.0,-1.4547317028045654,0.6730714440345764,0.7816601991653442,0.3330485224723816,0.0,0.0,0.0728280842304229,41.97652053833008,61.0,1130.865478515625,-14111.94921875,278.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2308959960937,307.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3605418801307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003659041831269,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804120,292.7404479980469,297.1499938964844,293.1499938964844,0.190896451473236,-3849.89404296875,304.1537780761719,0.9190447330474854,0.2622522115707397,0.2357733100652694,292.68475341796875,297.1499938964844,293.1499938964844,0.1479929089546203,-3312.885009765625,304.1421203613281,0.8573064208030701,0.214780792593956,0.2030617296695709,292.6209411621094,297.1499938964844,293.1499938964844,0.2434811145067215,-3633.155029296875,304.1437072753906,0.9842977523803712,0.3195374011993408,0.2226652055978775,292.51123046875,297.1499938964844,293.1499938964844,0.2667096853256225,-5259.35498046875,304.220947265625,0.9990000128746032,0.4333939850330353,0.3205090761184692,292.71124267578125,297.1499938964844,293.1499938964844,0.0127554256469011,-3532.864013671875,303.3194580078125,0.5198816657066345,0.050000000745058,0.2301020473241806,290.62371826171875,291.1499938964844,270.1367492675781,269.35888671875,282.23175048828125,292.7104797363281,290.7039794921875,1.0,0.2839149236679077,0.988852560520172,0.988852560520172,0.729496955871582,1.0,-1.4547317028045654,0.6730714440345764,0.7816601991653442,0.3330485224723816,0.0,0.0,0.0728280842304229,41.97652053833008,61.0,1130.865478515625,-14111.94921875,278.6155090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2308959960937,307.6664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3605418801307678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003659041831269,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804180,292.7765808105469,297.1499938964844,293.1499938964844,0.1814823746681213,-3682.851806640625,304.167724609375,0.9084737300872804,0.265293538570404,0.2386483550071716,292.7203063964844,297.1499938964844,293.1499938964844,0.1425691246986389,-3200.721923828125,304.1534729003906,0.8516044616699219,0.2193587571382522,0.2076385766267776,292.6569519042969,297.1499938964844,293.1499938964844,0.2335850298404693,-3502.6171875,304.1617431640625,0.9775989651679992,0.3256360590457916,0.2270754873752594,292.5149841308594,297.1499938964844,293.1499938964844,0.2618055343627929,-5176.8203125,304.2043762207031,0.9990000128746032,0.4488979876041412,0.3345228135585785,292.7253723144531,297.1499938964844,293.1499938964844,0.0122241359204053,-3371.922119140625,303.47808837890625,0.5117696523666382,0.050000000745058,0.2305603921413421,291.3929443359375,291.1499938964844,270.1273193359375,269.3438415527344,282.7181396484375,292.7247009277344,291.4410400390625,1.0,0.2918668091297149,0.9777050614356996,0.9777050614356996,0.9098322987556458,1.0,-1.4863348007202148,0.6577996611595154,0.8285351395606995,0.3114199936389923,0.0,0.0,0.0,44.98787307739258,79.0,995.4782104492188,-14366.6728515625,300.1101379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88580322265625,308.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3562997281551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003615989116951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804240,292.7765808105469,297.1499938964844,293.1499938964844,0.1814823746681213,-3682.851806640625,304.167724609375,0.9084737300872804,0.265293538570404,0.2386483550071716,292.7203063964844,297.1499938964844,293.1499938964844,0.1425691246986389,-3200.721923828125,304.1534729003906,0.8516044616699219,0.2193587571382522,0.2076385766267776,292.6569519042969,297.1499938964844,293.1499938964844,0.2335850298404693,-3502.6171875,304.1617431640625,0.9775989651679992,0.3256360590457916,0.2270754873752594,292.5149841308594,297.1499938964844,293.1499938964844,0.2618055343627929,-5176.8203125,304.2043762207031,0.9990000128746032,0.4488979876041412,0.3345228135585785,292.7253723144531,297.1499938964844,293.1499938964844,0.0122241359204053,-3371.922119140625,303.47808837890625,0.5117696523666382,0.050000000745058,0.2305603921413421,291.3929443359375,291.1499938964844,270.1273193359375,269.3438415527344,282.7181396484375,292.7247009277344,291.4410400390625,1.0,0.2918668091297149,0.9777050614356996,0.9777050614356996,0.9098322987556458,1.0,-1.4863348007202148,0.6577996611595154,0.8285351395606995,0.3114199936389923,0.0,0.0,0.0,44.98787307739258,79.0,995.4782104492188,-14366.6728515625,300.1101379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88580322265625,308.2414855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3562997281551361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003615989116951,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804300,292.79327392578125,297.1499938964844,293.1499938964844,0.178656980395317,-3632.510498046875,304.16961669921875,0.8984147310256958,0.2667443752288818,0.2400543987751007,292.73748779296875,297.1499938964844,293.1499938964844,0.1411415785551071,-3170.387451171875,304.1553955078125,0.8441171050071716,0.2214322239160537,0.2097528427839279,292.6740417480469,297.1499938964844,293.1499938964844,0.2308782488107681,-3466.631591796875,304.1644897460937,0.9688429236412048,0.328527569770813,0.2291859239339828,292.5318908691406,297.1499938964844,293.1499938964844,0.2671056687831878,-5262.341796875,304.1847839355469,0.9990000128746032,0.4536314904689789,0.3473694026470184,292.7323608398437,297.1499938964844,293.1499938964844,0.0121016586199402,-3326.33935546875,303.5443115234375,0.5049951672554016,0.050000000745058,0.2309979796409607,291.6484375,291.1499938964844,270.1233215332031,269.3369445800781,282.7938232421875,292.7378234863281,291.6840209960937,1.0,0.2980738580226898,0.9721313118934632,0.9721313118934632,1.0,1.0,-1.509037733078003,0.6634307503700256,0.8456069231033325,0.3124521970748901,0.0,0.0,0.0,47.74127578735352,79.0,830.1668090820312,-14565.4619140625,317.5897216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329650878906,308.424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3540992736816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003593657456804,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804360,292.8091735839844,297.1499938964844,293.1499938964844,0.1769048422574997,-3601.162841796875,304.169189453125,0.8864011168479919,0.2681447565555572,0.2414445877075195,292.7541198730469,297.1499938964844,293.1499938964844,0.1404676288366317,-3155.13525390625,304.1556091308594,0.8347579836845398,0.2233875095844268,0.2117726951837539,292.6904602050781,297.1499938964844,293.1499938964844,0.2294884771108627,-3447.819580078125,304.1643371582031,0.9569749236106871,0.3313296735286712,0.2312545031309127,292.55859375,297.1499938964844,293.1499938964844,0.2766031920909881,-5415.544921875,304.1611328125,0.9990000128746032,0.4562320113182068,0.3633598089218139,292.7395324707031,297.1499938964844,293.1499938964844,0.0120588447898626,-3300.35009765625,303.6034240722656,0.4973021447658539,0.050000000745058,0.231565773487091,291.8327941894531,291.1499938964844,270.11981201171875,269.3304443359375,282.7973327636719,292.753662109375,291.8560791015625,1.0,0.3055203258991241,0.9735183715820312,0.9735183715820312,1.0,1.0,-1.535489201545715,0.6756278276443481,0.8598613739013672,0.3192678987979889,0.0,0.0,0.0,51.26891708374024,97.0,646.6012573242188,-14788.1416015625,339.3976745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31787109375,308.53765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3520886898040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003573252470232,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804420,292.83892822265625,297.1499938964844,293.1499938964844,0.1761710941791534,-3587.455078125,304.1639099121094,0.8594131469726562,0.2707426249980926,0.2441359758377075,292.78564453125,297.1499938964844,293.1499938964844,0.1411636024713516,-3165.236572265625,304.1524963378906,0.8128120303153992,0.2270215898752212,0.2156048566102981,292.72247314453125,297.1499938964844,293.1499938964844,0.2301098704338073,-3454.3232421875,304.15838623046875,0.9263452887535096,0.3364847004413605,0.2351828068494796,292.6383056640625,297.1499938964844,293.1499938964844,0.3063938617706299,-5890.5009765625,304.107666015625,0.9990000128746032,0.4551293551921844,0.4027590453624725,292.75494384765625,297.1499938964844,293.1499938964844,0.0121852559968829,-3299.359375,303.7039489746094,0.4801617562770843,0.050000000745058,0.2330740094184875,292.0172424316406,291.1499938964844,270.11431884765625,269.3187255859375,282.7891845703125,292.7922058105469,292.024169921875,1.0,0.3234318792819977,0.9762925505638124,0.9762925505638124,1.0,1.0,-1.5971418619155884,0.7046821117401123,0.8924598097801208,0.3357141017913818,0.0,0.0,0.0,60.5173225402832,100.0,315.5134582519531,-15191.3818359375,395.6852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,308.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3490484356880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003542398044373,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804480,292.83892822265625,297.1499938964844,293.1499938964844,0.1761710941791534,-3587.455078125,304.1639099121094,0.8594131469726562,0.2707426249980926,0.2441359758377075,292.78564453125,297.1499938964844,293.1499938964844,0.1411636024713516,-3165.236572265625,304.1524963378906,0.8128120303153992,0.2270215898752212,0.2156048566102981,292.72247314453125,297.1499938964844,293.1499938964844,0.2301098704338073,-3454.3232421875,304.15838623046875,0.9263452887535096,0.3364847004413605,0.2351828068494796,292.6383056640625,297.1499938964844,293.1499938964844,0.3063938617706299,-5890.5009765625,304.107666015625,0.9990000128746032,0.4551293551921844,0.4027590453624725,292.75494384765625,297.1499938964844,293.1499938964844,0.0121852559968829,-3299.359375,303.7039489746094,0.4801617562770843,0.050000000745058,0.2330740094184875,292.0172424316406,291.1499938964844,270.11431884765625,269.3187255859375,282.7891845703125,292.7922058105469,292.024169921875,1.0,0.3234318792819977,0.9762925505638124,0.9762925505638124,1.0,1.0,-1.5971418619155884,0.7046821117401123,0.8924598097801208,0.3357141017913818,0.0,0.0,0.0,60.5173225402832,100.0,315.5134582519531,-15191.3818359375,395.6852111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5091552734375,308.5981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3490484356880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003542398044373,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804540,292.8662414550781,297.1499938964844,293.1499938964844,0.1777517050504684,-3614.4267578125,304.1566467285156,0.836409330368042,0.2730787694454193,0.2466091364622116,292.814453125,297.1499938964844,293.1499938964844,0.1436348259449005,-3210.233154296875,304.14752197265625,0.7915524840354919,0.2304110676050186,0.2191955000162124,292.7527770996094,297.1499938964844,293.1499938964844,0.2335839122533798,-3497.403564453125,304.1497802734375,0.8994167447090149,0.341164231300354,0.2387595772743225,292.73907470703125,297.1499938964844,293.1499938964844,0.3259875774383545,-6202.5712890625,304.0920715332031,0.9906427264213562,0.4476574659347534,0.4263310134410858,292.7711181640625,297.1499938964844,293.1499938964844,0.0124936066567897,-3340.526123046875,303.7899780273437,0.4604134857654571,0.050000000745058,0.2347650676965713,292.0445556640625,291.1499938964844,270.1108703613281,269.30877685546875,282.780517578125,292.8107604980469,292.0445251464844,1.0,0.3380558490753174,0.9790666699409484,0.9790666699409484,1.0,1.0,-1.6370645761489868,0.7234703898429871,0.9135942459106444,0.3468691408634186,0.0,0.0,0.0,70.36682891845703,103.0,96.84439849853516,-15392.7880859375,445.5670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182800292969,308.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3474593758583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003526271029841,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804600,292.8662414550781,297.1499938964844,293.1499938964844,0.1777517050504684,-3614.4267578125,304.1566467285156,0.836409330368042,0.2730787694454193,0.2466091364622116,292.814453125,297.1499938964844,293.1499938964844,0.1436348259449005,-3210.233154296875,304.14752197265625,0.7915524840354919,0.2304110676050186,0.2191955000162124,292.7527770996094,297.1499938964844,293.1499938964844,0.2335839122533798,-3497.403564453125,304.1497802734375,0.8994167447090149,0.341164231300354,0.2387595772743225,292.73907470703125,297.1499938964844,293.1499938964844,0.3259875774383545,-6202.5712890625,304.0920715332031,0.9906427264213562,0.4476574659347534,0.4263310134410858,292.7711181640625,297.1499938964844,293.1499938964844,0.0124936066567897,-3340.526123046875,303.7899780273437,0.4604134857654571,0.050000000745058,0.2347650676965713,292.0445556640625,291.1499938964844,270.1108703613281,269.30877685546875,282.780517578125,292.8107604980469,292.0445251464844,1.0,0.3380558490753174,0.9790666699409484,0.9790666699409484,1.0,1.0,-1.6370645761489868,0.7234703898429871,0.9135942459106444,0.3468691408634186,0.0,0.0,0.0,70.36682891845703,103.0,96.84439849853516,-15392.7880859375,445.5670471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182800292969,308.5386047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3474593758583069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003526271029841,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804660,292.8918762207031,297.1499938964844,293.1499938964844,0.1795854717493057,-3645.4013671875,304.1513977050781,0.8169384598731995,0.2750679850578308,0.2488503158092498,292.841064453125,297.1499938964844,293.1499938964844,0.146305039525032,-3258.780029296875,304.1439208984375,0.773095428943634,0.2335113734006881,0.2225949615240097,292.7815856933594,297.1499938964844,293.1499938964844,0.2373712658882141,-3543.863525390625,304.1435852050781,0.8778975009918213,0.3453892767429352,0.2420751303434372,292.8023681640625,297.1499938964844,293.1499938964844,0.3252328634262085,-6172.537109375,304.11248779296875,0.9629943370819092,0.4451525807380676,0.4227086007595062,292.786376953125,297.1499938964844,293.1499938964844,0.0128469141200184,-3389.358154296875,303.87237548828125,0.440940111875534,0.050000000745058,0.2365721315145492,292.0461730957031,291.1499938964844,270.10955810546875,269.3006896972656,282.7453308105469,292.8414306640625,292.0445861816406,1.0,0.3490874171257019,0.98743999004364,0.98743999004364,0.930836856365204,1.0,-1.647650957107544,0.7320631742477417,0.9155877232551576,0.3532219231128692,0.0,0.0,0.0,80.22997283935547,106.0,15.741222381591797,-15436.4755859375,478.8173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,308.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3465929329395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003517477598506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804720,292.8918762207031,297.1499938964844,293.1499938964844,0.1795854717493057,-3645.4013671875,304.1513977050781,0.8169384598731995,0.2750679850578308,0.2488503158092498,292.841064453125,297.1499938964844,293.1499938964844,0.146305039525032,-3258.780029296875,304.1439208984375,0.773095428943634,0.2335113734006881,0.2225949615240097,292.7815856933594,297.1499938964844,293.1499938964844,0.2373712658882141,-3543.863525390625,304.1435852050781,0.8778975009918213,0.3453892767429352,0.2420751303434372,292.8023681640625,297.1499938964844,293.1499938964844,0.3252328634262085,-6172.537109375,304.11248779296875,0.9629943370819092,0.4451525807380676,0.4227086007595062,292.786376953125,297.1499938964844,293.1499938964844,0.0128469141200184,-3389.358154296875,303.87237548828125,0.440940111875534,0.050000000745058,0.2365721315145492,292.0461730957031,291.1499938964844,270.10955810546875,269.3006896972656,282.7453308105469,292.8414306640625,292.0445861816406,1.0,0.3490874171257019,0.98743999004364,0.98743999004364,0.930836856365204,1.0,-1.647650957107544,0.7320631742477417,0.9155877232551576,0.3532219231128692,0.0,0.0,0.0,80.22997283935547,106.0,15.741222381591797,-15436.4755859375,478.8173522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668884277344,308.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3465929329395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003517477598506,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
