time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804780,292.9158935546875,297.1499938964844,293.1499938964844,0.1819290667772293,-3685.208740234375,304.1470642089844,0.8038508892059326,0.2767368257045746,0.2506861686706543,292.865966796875,297.1499938964844,293.1499938964844,0.1493412256240844,-3314.4130859375,304.1408996582031,0.7620259523391724,0.2362854033708572,0.2255765348672866,292.8089904785156,297.1499938964844,293.1499938964844,0.2418514192104339,-3598.818603515625,304.1382751464844,0.8648629784584045,0.349161148071289,0.244986355304718,292.83935546875,297.1499938964844,293.1499938964844,0.3280878365039825,-6213.0546875,304.1199645996094,0.9442699551582336,0.4464347958564758,0.4235809743404388,292.800537109375,297.1499938964844,293.1499938964844,0.0132341664284467,-3445.552490234375,303.95196533203125,0.42944997549057,0.050000000745058,0.2379599958658218,292.0008544921875,291.1499938964844,270.11041259765625,269.2944641113281,282.67340087890625,292.8671264648437,291.9956970214844,1.0,0.3578449785709381,0.9958133101463318,0.9958133101463318,0.8616736531257629,1.0,-1.6596429347991943,0.7438058257102966,0.9158371090888976,0.3625527322292328,0.0,0.0,0.0,87.89010620117188,109.0,-54.66698455810547,-15490.0517578125,507.6873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866882324219,308.3768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3462790250778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003514291893225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804840,292.9158935546875,297.1499938964844,293.1499938964844,0.1819290667772293,-3685.208740234375,304.1470642089844,0.8038508892059326,0.2767368257045746,0.2506861686706543,292.865966796875,297.1499938964844,293.1499938964844,0.1493412256240844,-3314.4130859375,304.1408996582031,0.7620259523391724,0.2362854033708572,0.2255765348672866,292.8089904785156,297.1499938964844,293.1499938964844,0.2418514192104339,-3598.818603515625,304.1382751464844,0.8648629784584045,0.349161148071289,0.244986355304718,292.83935546875,297.1499938964844,293.1499938964844,0.3280878365039825,-6213.0546875,304.1199645996094,0.9442699551582336,0.4464347958564758,0.4235809743404388,292.800537109375,297.1499938964844,293.1499938964844,0.0132341664284467,-3445.552490234375,303.95196533203125,0.42944997549057,0.050000000745058,0.2379599958658218,292.0008544921875,291.1499938964844,270.11041259765625,269.2944641113281,282.67340087890625,292.8671264648437,291.9956970214844,1.0,0.3578449785709381,0.9958133101463318,0.9958133101463318,0.8616736531257629,1.0,-1.6596429347991943,0.7438058257102966,0.9158371090888976,0.3625527322292328,0.0,0.0,0.0,87.89010620117188,109.0,-54.66698455810547,-15490.0517578125,507.6873474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866882324219,308.3768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3462790250778198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003514291893225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804900,292.92724609375,297.1499938964844,293.1499938964844,0.1833283305168151,-3709.0234375,304.1450500488281,0.7987180352210999,0.2774752080440521,0.251492291688919,292.87774658203125,297.1499938964844,293.1499938964844,0.1510288715362548,-3345.458740234375,304.1394958496094,0.758059561252594,0.2375709563493728,0.2269436419010162,292.82208251953125,297.1499938964844,293.1499938964844,0.2443971782922744,-3630.0283203125,304.1357727050781,0.8601607084274292,0.3509095907211303,0.2463231682777404,292.853515625,297.1499938964844,293.1499938964844,0.3305819630622864,-6250.6328125,304.1208801269531,0.93732488155365,0.4475851655006408,0.4246653914451599,292.8072509765625,297.1499938964844,293.1499938964844,0.0134463375434279,-3477.1474609375,303.9910583496094,0.4253352582454681,0.050000000745058,0.2385422885417938,291.9603271484375,291.1499938964844,270.1116943359375,269.29205322265625,282.6177673339844,292.8788146972656,291.9533996582031,1.0,0.3616182804107666,1.0,1.0,0.8270920515060425,1.0,-1.6658583879470823,0.7512528300285339,0.9146055579185486,0.3687473833560943,0.0,0.0,0.0,91.12995147705078,109.0,-88.24351501464844,-15522.9951171875,520.7359008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369140625,308.31646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3463523387908935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003515035787131,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
804960,292.9381408691406,297.1499938964844,293.1499938964844,0.1857069432735443,-3750.07275390625,304.1415405273437,0.7943336367607117,0.2781530916690826,0.2522310018539428,292.8890991210937,297.1499938964844,293.1499938964844,0.1535178273916244,-3392.045166015625,304.1368103027344,0.7547833919525146,0.2387928664684295,0.2282373309135437,292.8346862792969,297.1499938964844,293.1499938964844,0.2482630610466003,-3678.065185546875,304.1312255859375,0.8562688231468201,0.3525913059711456,0.2475959211587906,292.8661193847656,297.1499938964844,293.1499938964844,0.3350499272346496,-6320.2353515625,304.1178894042969,0.9315260648727416,0.4488660991191864,0.4259189963340759,292.8136901855469,297.1499938964844,293.1499938964844,0.0137415193021297,-3525.3876953125,304.029296875,0.4219233095645904,0.050000000745058,0.2390675991773605,291.8677978515625,291.1499938964844,270.1135559082031,269.2901916503906,282.0537414550781,292.889892578125,291.8370361328125,1.0,0.3650782704353332,1.0,1.0,0.6616736650466919,1.0,-1.6719624996185305,0.800961971282959,0.8710004687309265,0.4171455800533294,0.0,0.0,0.0,94.07072448730467,112.0,-261.65252685546875,-15835.13671875,532.9920043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26580810546875,308.15155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3467521667480469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003519093734212,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805020,292.9577941894531,297.1499938964844,293.1499938964844,0.2165056467056274,-4280.60009765625,304.090576171875,0.787661612033844,0.2795329093933105,0.2536077797412872,292.9100036621094,297.1499938964844,293.1499938964844,0.1800762414932251,-3894.515625,304.09490966796875,0.7500606775283813,0.2411548346281051,0.2306604236364364,292.8567810058594,297.1499938964844,293.1499938964844,0.2911544442176819,-4212.88037109375,304.06268310546875,0.8507350087165833,0.3560860157012939,0.2500993311405182,292.8861999511719,297.1499938964844,293.1499938964844,0.3912541270256042,-7206.21826171875,304.0304260253906,0.9231141805648804,0.4519682228565216,0.4287969768047333,292.825927734375,297.1499938964844,293.1499938964844,0.0167090743780136,-4055.7314453125,304.0972595214844,0.4167920053005218,0.050000000745058,0.2399406135082245,290.2444152832031,291.1499938964844,270.1189880371094,269.2879333496094,276.4519348144531,292.9095764160156,290.00909423828125,1.0,0.3713257014751434,0.6526274085044861,0.6526274085044861,0.3473725914955139,1.0,-1.684031963348389,1.227495789527893,0.4565360844135284,0.8403350710868835,0.0,0.0,0.0,99.07921600341795,115.0,-2406.430908203125,-18456.21484375,555.8335571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6494445800781,306.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3533491492271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003586044767871,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805080,292.9577941894531,297.1499938964844,293.1499938964844,0.2165056467056274,-4280.60009765625,304.090576171875,0.787661612033844,0.2795329093933105,0.2536077797412872,292.9100036621094,297.1499938964844,293.1499938964844,0.1800762414932251,-3894.515625,304.09490966796875,0.7500606775283813,0.2411548346281051,0.2306604236364364,292.8567810058594,297.1499938964844,293.1499938964844,0.2911544442176819,-4212.88037109375,304.06268310546875,0.8507350087165833,0.3560860157012939,0.2500993311405182,292.8861999511719,297.1499938964844,293.1499938964844,0.3912541270256042,-7206.21826171875,304.0304260253906,0.9231141805648804,0.4519682228565216,0.4287969768047333,292.825927734375,297.1499938964844,293.1499938964844,0.0167090743780136,-4055.7314453125,304.0972595214844,0.4167920053005218,0.050000000745058,0.2399406135082245,290.2444152832031,291.1499938964844,270.1189880371094,269.2879333496094,276.4519348144531,292.9095764160156,290.00909423828125,1.0,0.3713257014751434,0.6526274085044861,0.6526274085044861,0.3473725914955139,1.0,-1.684031963348389,1.227495789527893,0.4565360844135284,0.8403350710868835,0.0,0.0,0.0,99.07921600341795,115.0,-2406.430908203125,-18456.21484375,555.8335571289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6494445800781,306.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3533491492271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003586044767871,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805140,292.97528076171875,297.1499938964844,293.1499938964844,0.2411248236894607,-4683.3974609375,304.0726928710937,0.7835046052932739,0.2808637917041778,0.2550347745418548,292.9288635253906,297.1499938964844,293.1499938964844,0.2015247493982315,-4281.03076171875,304.0802917480469,0.7474456429481506,0.2434184849262237,0.233007550239563,292.875244140625,297.1499938964844,293.1499938964844,0.3268211781978607,-4631.85986328125,304.03680419921875,0.8479429483413696,0.3597801029682159,0.2528265118598938,292.901123046875,297.1499938964844,293.1499938964844,0.4384406208992004,-7901.67333984375,303.9975280761719,0.9186082482337952,0.4556323587894439,0.4324271380901336,292.8375549316406,297.1499938964844,293.1499938964844,0.0201733093708753,-4549.5390625,304.14019775390625,0.4180075824260711,0.0526821464300155,0.2466168403625488,288.9071655273437,291.1499938964844,270.1268005371094,269.2877502441406,277.9188537597656,292.9263000488281,288.8842163085937,1.0,0.3770955204963684,0.6116617918014526,0.6116617918014526,0.3883382380008697,1.0,-1.7042001485824585,1.1194816827774048,0.5847184658050537,0.7283318638801575,0.0,0.0,0.0,102.91565704345705,103.0,-1389.3775634765625,-17316.83203125,580.2470092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8403015136719,306.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3652797341346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003707124851644,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805200,292.97528076171875,297.1499938964844,293.1499938964844,0.2411248236894607,-4683.3974609375,304.0726928710937,0.7835046052932739,0.2808637917041778,0.2550347745418548,292.9288635253906,297.1499938964844,293.1499938964844,0.2015247493982315,-4281.03076171875,304.0802917480469,0.7474456429481506,0.2434184849262237,0.233007550239563,292.875244140625,297.1499938964844,293.1499938964844,0.3268211781978607,-4631.85986328125,304.03680419921875,0.8479429483413696,0.3597801029682159,0.2528265118598938,292.901123046875,297.1499938964844,293.1499938964844,0.4384406208992004,-7901.67333984375,303.9975280761719,0.9186082482337952,0.4556323587894439,0.4324271380901336,292.8375549316406,297.1499938964844,293.1499938964844,0.0201733093708753,-4549.5390625,304.14019775390625,0.4180075824260711,0.0526821464300155,0.2466168403625488,288.9071655273437,291.1499938964844,270.1268005371094,269.2877502441406,277.9188537597656,292.9263000488281,288.8842163085937,1.0,0.3770955204963684,0.6116617918014526,0.6116617918014526,0.3883382380008697,1.0,-1.7042001485824585,1.1194816827774048,0.5847184658050537,0.7283318638801575,0.0,0.0,0.0,102.91565704345705,103.0,-1389.3775634765625,-17316.83203125,580.2470092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8403015136719,306.2351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3652797341346741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003707124851644,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805260,292.99462890625,297.1499938964844,293.1499938964844,0.2468330413103103,-4768.31103515625,304.0889892578125,0.7890956997871399,0.281366765499115,0.2555264234542846,292.9480895996094,297.1499938964844,293.1499938964844,0.2074348032474517,-4379.3720703125,304.0936889648437,0.7536324858665466,0.2451239377260208,0.2346125543117523,292.8958740234375,297.1499938964844,293.1499938964844,0.3374843895435333,-4744.8720703125,304.05682373046875,0.855271577835083,0.3625609874725342,0.2548019587993622,292.9198913574219,297.1499938964844,293.1499938964844,0.4524035155773163,-8081.93603515625,304.0251770019531,0.9274000525474548,0.458141565322876,0.4348973035812378,292.8545227050781,297.1499938964844,293.1499938964844,0.0245710667222738,-5007.8701171875,304.1361999511719,0.439391165971756,0.0571675039827823,0.2675444781780243,288.6726379394531,291.1499938964844,270.1370849609375,269.28973388671875,278.596435546875,292.9454040527344,288.6618957519531,1.0,0.3781415224075317,0.5946009755134583,0.5946009755134583,0.4053989946842193,1.0,-1.7371881008148191,1.0919108390808103,0.6452773213386536,0.6940886974334717,0.0,0.0,0.2586465775966644,100.5314483642578,91.0,-602.5820922851562,-16969.451171875,595.6428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49462890625,306.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3747722804546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003803462313953,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805320,292.99462890625,297.1499938964844,293.1499938964844,0.2468330413103103,-4768.31103515625,304.0889892578125,0.7890956997871399,0.281366765499115,0.2555264234542846,292.9480895996094,297.1499938964844,293.1499938964844,0.2074348032474517,-4379.3720703125,304.0936889648437,0.7536324858665466,0.2451239377260208,0.2346125543117523,292.8958740234375,297.1499938964844,293.1499938964844,0.3374843895435333,-4744.8720703125,304.05682373046875,0.855271577835083,0.3625609874725342,0.2548019587993622,292.9198913574219,297.1499938964844,293.1499938964844,0.4524035155773163,-8081.93603515625,304.0251770019531,0.9274000525474548,0.458141565322876,0.4348973035812378,292.8545227050781,297.1499938964844,293.1499938964844,0.0245710667222738,-5007.8701171875,304.1361999511719,0.439391165971756,0.0571675039827823,0.2675444781780243,288.6726379394531,291.1499938964844,270.1370849609375,269.28973388671875,278.596435546875,292.9454040527344,288.6618957519531,1.0,0.3781415224075317,0.5946009755134583,0.5946009755134583,0.4053989946842193,1.0,-1.7371881008148191,1.0919108390808103,0.6452773213386536,0.6940886974334717,0.0,0.0,0.2586465775966644,100.5314483642578,91.0,-602.5820922851562,-16969.451171875,595.6428833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.49462890625,306.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3747722804546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003803462313953,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805380,293.0151672363281,297.1499938964844,293.1499938964844,0.225996121764183,-4415.59375,304.1456604003906,0.7981829047203064,0.2811474204063415,0.2553260922431946,292.9675598144531,297.1499938964844,293.1499938964844,0.1911012828350067,-4074.108154296875,304.1410522460937,0.7632202506065369,0.246295154094696,0.2356574237346649,292.91778564453125,297.1499938964844,293.1499938964844,0.3118375837802887,-4426.98095703125,304.13287353515625,0.8665400743484497,0.36456298828125,0.2562120258808136,292.9414367675781,297.1499938964844,293.1499938964844,0.4179512560367584,-7537.1943359375,304.127197265625,0.940976858139038,0.4596142768859863,0.4363858699798584,292.8750915527344,297.1499938964844,293.1499938964844,0.024234052747488,-4905.416015625,304.1416931152344,0.4618442058563232,0.0604889169335365,0.2825607657432556,289.80670166015625,291.1499938964844,270.1498413085937,269.2939147949219,282.5165405273437,292.96600341796875,289.91192626953125,1.0,0.3757592439651489,0.9713873267173768,0.9713873267173768,0.800000011920929,1.0,-1.759717583656311,0.8029956817626953,0.9567219018936156,0.4011346697807312,0.0,0.0,0.3885940611362457,95.66236114501952,79.0,1267.58203125,-15184.6474609375,595.8161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7753601074219,306.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3783217072486877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003839484415948,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805440,293.0151672363281,297.1499938964844,293.1499938964844,0.225996121764183,-4415.59375,304.1456604003906,0.7981829047203064,0.2811474204063415,0.2553260922431946,292.9675598144531,297.1499938964844,293.1499938964844,0.1911012828350067,-4074.108154296875,304.1410522460937,0.7632202506065369,0.246295154094696,0.2356574237346649,292.91778564453125,297.1499938964844,293.1499938964844,0.3118375837802887,-4426.98095703125,304.13287353515625,0.8665400743484497,0.36456298828125,0.2562120258808136,292.9414367675781,297.1499938964844,293.1499938964844,0.4179512560367584,-7537.1943359375,304.127197265625,0.940976858139038,0.4596142768859863,0.4363858699798584,292.8750915527344,297.1499938964844,293.1499938964844,0.024234052747488,-4905.416015625,304.1416931152344,0.4618442058563232,0.0604889169335365,0.2825607657432556,289.80670166015625,291.1499938964844,270.1498413085937,269.2939147949219,282.5165405273437,292.96600341796875,289.91192626953125,1.0,0.3757592439651489,0.9713873267173768,0.9713873267173768,0.800000011920929,1.0,-1.759717583656311,0.8029956817626953,0.9567219018936156,0.4011346697807312,0.0,0.0,0.3885940611362457,95.66236114501952,79.0,1267.58203125,-15184.6474609375,595.8161010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7753601074219,306.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3783217072486877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003839484415948,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805500,293.02569580078125,297.1499938964844,293.1499938964844,0.2159868478775024,-4247.337890625,304.1643981933594,0.8040899634361267,0.2807896733283996,0.2549212574958801,292.9774169921875,297.1499938964844,293.1499938964844,0.1832651197910308,-3928.660400390625,304.1567077636719,0.76941978931427,0.2466680258512497,0.2359268218278885,292.9292297363281,297.1499938964844,293.1499938964844,0.2992931604385376,-4274.0654296875,304.1584777832031,0.873772144317627,0.3652553260326385,0.2566351592540741,292.9532775878906,297.1499938964844,293.1499938964844,0.400852233171463,-7273.5654296875,304.1620178222656,0.9493802189826964,0.459933340549469,0.4366251230239868,292.8857421875,297.1499938964844,293.1499938964844,0.0237717181444168,-4800.1748046875,304.1440124511719,0.4725338816642761,0.0618824250996112,0.2885362505912781,290.3705749511719,291.1499938964844,270.1571960449219,269.2968444824219,282.8305053710937,292.976806640625,290.4259338378906,1.0,0.3735962808132171,0.9642341136932372,0.9642341136932372,1.0,1.0,-1.7675268650054932,0.7853699326515198,0.9821569323539734,0.3819422423839569,0.0,0.0,0.3821346461772918,92.44220733642578,79.0,1274.6463623046875,-15225.8984375,591.5166625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0732421875,307.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.377792477607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003834113304037,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805560,293.0355224609375,297.1499938964844,293.1499938964844,0.2100079655647277,-4147.099609375,304.17254638671875,0.8109645843505859,0.2804300189018249,0.254457026720047,292.9869384765625,297.1499938964844,293.1499938964844,0.1787807494401931,-3845.39111328125,304.16357421875,0.7767144441604614,0.2469875663518905,0.2361026406288147,292.9398498535156,297.1499938964844,293.1499938964844,0.2921989262104034,-4187.841796875,304.169677734375,0.882314145565033,0.3659702241420746,0.2570111453533172,292.9640808105469,297.1499938964844,293.1499938964844,0.3909154236316681,-7121.5146484375,304.1777038574219,0.9588760137557985,0.4602986574172973,0.4367916882038116,292.8962707519531,297.1499938964844,293.1499938964844,0.0237877983599901,-4778.77978515625,304.1450500488281,0.4815095663070678,0.0631599053740501,0.2938183546066284,290.68865966796875,291.1499938964844,270.1651916503906,269.3003845214844,282.85302734375,292.9869689941406,290.7229309082031,1.0,0.3709117770195007,0.9626302719116212,0.9626302719116212,1.0,1.0,-1.7741752862930298,0.7879186868667603,0.9862565398216248,0.3831227421760559,0.0,0.0,0.3802094459533691,88.79564666748047,67.0,1050.181396484375,-15386.6005859375,585.1009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3428649902344,307.3681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3769735395908355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003825802123174,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805620,293.0534362792969,297.1499938964844,293.1499938964844,0.202043741941452,-4014.329833984375,304.1780700683594,0.8275439739227295,0.2796973884105682,0.2534867227077484,293.00469970703125,297.1499938964844,293.1499938964844,0.1730464249849319,-3739.2880859375,304.1684265136719,0.7951968312263489,0.2475115954875946,0.236293539404869,292.9584350585937,297.1499938964844,293.1499938964844,0.2834694385528564,-4082.598388671875,304.1773681640625,0.9040891528129578,0.3675197958946228,0.2578117251396179,292.9825134277344,297.1499938964844,293.1499938964844,0.3782848715782165,-6930.9609375,304.1890869140625,0.9806070923805236,0.4612667262554168,0.4372904300689697,292.9165344238281,297.1499938964844,293.1499938964844,0.0241582598537206,-4786.01611328125,304.14605712890625,0.4989627301692962,0.0654812604188919,0.3029559850692749,291.08123779296875,291.1499938964844,270.1831970214844,269.3091735839844,282.867919921875,293.0053100585937,291.1025390625,1.0,0.364309012889862,0.959422528743744,0.959422528743744,1.0,1.0,-1.7857723236083984,0.7933176755905151,0.992454707622528,0.3861228227615356,0.0,0.0,0.3612043559551239,80.430908203125,55.0,662.5631713867188,-15648.7734375,567.6847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,307.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3750692307949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003806476015597,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805680,293.0534362792969,297.1499938964844,293.1499938964844,0.202043741941452,-4014.329833984375,304.1780700683594,0.8275439739227295,0.2796973884105682,0.2534867227077484,293.00469970703125,297.1499938964844,293.1499938964844,0.1730464249849319,-3739.2880859375,304.1684265136719,0.7951968312263489,0.2475115954875946,0.236293539404869,292.9584350585937,297.1499938964844,293.1499938964844,0.2834694385528564,-4082.598388671875,304.1773681640625,0.9040891528129578,0.3675197958946228,0.2578117251396179,292.9825134277344,297.1499938964844,293.1499938964844,0.3782848715782165,-6930.9609375,304.1890869140625,0.9806070923805236,0.4612667262554168,0.4372904300689697,292.9165344238281,297.1499938964844,293.1499938964844,0.0241582598537206,-4786.01611328125,304.14605712890625,0.4989627301692962,0.0654812604188919,0.3029559850692749,291.08123779296875,291.1499938964844,270.1831970214844,269.3091735839844,282.867919921875,293.0053100585937,291.1025390625,1.0,0.364309012889862,0.959422528743744,0.959422528743744,1.0,1.0,-1.7857723236083984,0.7933176755905151,0.992454707622528,0.3861228227615356,0.0,0.0,0.3612043559551239,80.430908203125,55.0,662.5631713867188,-15648.7734375,567.6847534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7665710449219,307.7065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3750692307949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003806476015597,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805740,293.0696105957031,297.1499938964844,293.1499938964844,0.1964363306760788,-3921.525634765625,304.177978515625,0.8481388688087463,0.2788615524768829,0.2524228692054748,293.02105712890625,297.1499938964844,293.1499938964844,0.1692019402980804,-3668.611572265625,304.1686096191406,0.8174175024032593,0.2478773444890976,0.236315369606018,292.9744873046875,297.1499938964844,293.1499938964844,0.2780442833900451,-4017.988525390625,304.1771545410156,0.9339762926101683,0.3691114485263824,0.2586487531661987,292.9969787597656,297.1499938964844,293.1499938964844,0.3661850690841675,-6748.81494140625,304.197021484375,0.9990000128746032,0.4625614285469055,0.4337049424648285,292.9352111816406,297.1499938964844,293.1499938964844,0.0246943328529596,-4819.197265625,304.1464538574219,0.5196183919906616,0.0676048919558525,0.3109661340713501,291.3330078125,291.1499938964844,270.203857421875,269.3203430175781,282.8857727050781,293.0214233398437,291.3470153808594,1.0,0.3563004732131958,0.9562148451805116,0.9562148451805116,1.0,1.0,-1.79095458984375,0.7956231832504272,0.9953314065933228,0.3875195384025574,0.0,0.0,0.3188135623931885,71.5463638305664,43.0,419.7999572753906,-15815.0615234375,544.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,307.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.373028427362442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003785764274653,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805800,293.0696105957031,297.1499938964844,293.1499938964844,0.1964363306760788,-3921.525634765625,304.177978515625,0.8481388688087463,0.2788615524768829,0.2524228692054748,293.02105712890625,297.1499938964844,293.1499938964844,0.1692019402980804,-3668.611572265625,304.1686096191406,0.8174175024032593,0.2478773444890976,0.236315369606018,292.9744873046875,297.1499938964844,293.1499938964844,0.2780442833900451,-4017.988525390625,304.1771545410156,0.9339762926101683,0.3691114485263824,0.2586487531661987,292.9969787597656,297.1499938964844,293.1499938964844,0.3661850690841675,-6748.81494140625,304.197021484375,0.9990000128746032,0.4625614285469055,0.4337049424648285,292.9352111816406,297.1499938964844,293.1499938964844,0.0246943328529596,-4819.197265625,304.1464538574219,0.5196183919906616,0.0676048919558525,0.3109661340713501,291.3330078125,291.1499938964844,270.203857421875,269.3203430175781,282.8857727050781,293.0214233398437,291.3470153808594,1.0,0.3563004732131958,0.9562148451805116,0.9562148451805116,1.0,1.0,-1.79095458984375,0.7956231832504272,0.9953314065933228,0.3875195384025574,0.0,0.0,0.3188135623931885,71.5463638305664,43.0,419.7999572753906,-15815.0615234375,544.0943603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,307.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.373028427362442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003785764274653,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805860,293.08453369140625,297.1499938964844,293.1499938964844,0.1916577816009521,-3842.3564453125,304.1766052246094,0.8668158650398254,0.2778733968734741,0.2513415217399597,293.0361633300781,297.1499938964844,293.1499938964844,0.1660089641809463,-3609.8896484375,304.167724609375,0.8356537222862244,0.2480815351009369,0.2363011240959167,292.98883056640625,297.1499938964844,293.1499938964844,0.2737913429737091,-3967.407470703125,304.1752014160156,0.9601058959960938,0.3706527054309845,0.259550929069519,292.9779968261719,297.1499938964844,293.1499938964844,0.3307178020477295,-6208.44921875,304.2402038574219,0.9990000128746032,0.4701884686946869,0.4040562808513641,292.95196533203125,297.1499938964844,293.1499938964844,0.0253374315798282,-4865.30908203125,304.1465759277344,0.5402549505233765,0.0696495100855827,0.3190132975578308,291.53692626953125,291.1499938964844,270.227294921875,269.333984375,282.9134826660156,293.0312194824219,291.5503234863281,1.0,0.3458558022975921,0.95492285490036,0.95492285490036,1.0,1.0,-1.7646948099136353,0.7830098867416382,0.9816849827766418,0.3805999755859375,0.0,0.0,0.2534928023815155,64.32914733886719,46.0,319.2093811035156,-15801.34765625,505.0988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,308.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3706708252429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003761837724596,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805920,293.08453369140625,297.1499938964844,293.1499938964844,0.1916577816009521,-3842.3564453125,304.1766052246094,0.8668158650398254,0.2778733968734741,0.2513415217399597,293.0361633300781,297.1499938964844,293.1499938964844,0.1660089641809463,-3609.8896484375,304.167724609375,0.8356537222862244,0.2480815351009369,0.2363011240959167,292.98883056640625,297.1499938964844,293.1499938964844,0.2737913429737091,-3967.407470703125,304.1752014160156,0.9601058959960938,0.3706527054309845,0.259550929069519,292.9779968261719,297.1499938964844,293.1499938964844,0.3307178020477295,-6208.44921875,304.2402038574219,0.9990000128746032,0.4701884686946869,0.4040562808513641,292.95196533203125,297.1499938964844,293.1499938964844,0.0253374315798282,-4865.30908203125,304.1465759277344,0.5402549505233765,0.0696495100855827,0.3190132975578308,291.53692626953125,291.1499938964844,270.227294921875,269.333984375,282.9134826660156,293.0312194824219,291.5503234863281,1.0,0.3458558022975921,0.95492285490036,0.95492285490036,1.0,1.0,-1.7646948099136353,0.7830098867416382,0.9816849827766418,0.3805999755859375,0.0,0.0,0.2534928023815155,64.32914733886719,46.0,319.2093811035156,-15801.34765625,505.0988159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28631591796875,308.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3706708252429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003761837724596,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
805980,293.0990905761719,297.1499938964844,293.1499938964844,0.1873402744531631,-3770.74609375,304.1749267578125,0.8811099529266357,0.2765802145004272,0.2500891387462616,293.0509948730469,297.1499938964844,293.1499938964844,0.163146436214447,-3557.3037109375,304.16656494140625,0.8496884703636169,0.2479560524225235,0.2360907942056656,293.0025634765625,297.1499938964844,293.1499938964844,0.2702250480651855,-3925.017333984375,304.1726989746094,0.9780183434486388,0.371947169303894,0.2603673040866852,292.9292907714844,297.1499938964844,293.1499938964844,0.3046073913574219,-5811.28759765625,304.2528686523437,0.9990000128746032,0.4843965768814087,0.3830266892910003,292.9674987792969,297.1499938964844,293.1499938964844,0.0260090511292219,-4915.7431640625,304.1466064453125,0.5579104423522949,0.0715156570076942,0.3267707824707031,291.7098693847656,291.1499938964844,270.2535705566406,269.35015869140625,282.9425354003906,293.0486145019531,291.7203674316406,1.0,0.339367538690567,0.9536308646202089,0.9536308646202089,1.0,1.0,-1.7479716539382937,0.7750228643417358,0.9729487895965576,0.3759962618350982,0.0,0.0,0.1667674779891967,59.53564453125,64.0,251.6361083984375,-15805.83984375,480.2173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,308.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3679031133651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003733749035745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806040,293.0990905761719,297.1499938964844,293.1499938964844,0.1873402744531631,-3770.74609375,304.1749267578125,0.8811099529266357,0.2765802145004272,0.2500891387462616,293.0509948730469,297.1499938964844,293.1499938964844,0.163146436214447,-3557.3037109375,304.16656494140625,0.8496884703636169,0.2479560524225235,0.2360907942056656,293.0025634765625,297.1499938964844,293.1499938964844,0.2702250480651855,-3925.017333984375,304.1726989746094,0.9780183434486388,0.371947169303894,0.2603673040866852,292.9292907714844,297.1499938964844,293.1499938964844,0.3046073913574219,-5811.28759765625,304.2528686523437,0.9990000128746032,0.4843965768814087,0.3830266892910003,292.9674987792969,297.1499938964844,293.1499938964844,0.0260090511292219,-4915.7431640625,304.1466064453125,0.5579104423522949,0.0715156570076942,0.3267707824707031,291.7098693847656,291.1499938964844,270.2535705566406,269.35015869140625,282.9425354003906,293.0486145019531,291.7203674316406,1.0,0.339367538690567,0.9536308646202089,0.9536308646202089,1.0,1.0,-1.7479716539382937,0.7750228643417358,0.9729487895965576,0.3759962618350982,0.0,0.0,0.1667674779891967,59.53564453125,64.0,251.6361083984375,-15805.83984375,480.2173767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,308.3576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3679031133651733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003733749035745,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806100,293.10626220703125,297.1499938964844,293.1499938964844,0.1854974031448364,-3740.283447265625,304.1737365722656,0.8821192383766174,0.2758165299892425,0.2494269758462906,293.0583801269531,297.1499938964844,293.1499938964844,0.1619627773761749,-3535.6611328125,304.16571044921875,0.8511542677879333,0.2477601170539856,0.2359339594841003,293.0093078613281,297.1499938964844,293.1499938964844,0.2688969373703003,-3909.35888671875,304.1709899902344,0.9802271723747252,0.3724944591522217,0.2607600390911102,292.9059143066406,297.1499938964844,293.1499938964844,0.2997384667396545,-5740.841796875,304.2428283691406,0.9990000128746032,0.4917879402637481,0.3807315230369568,292.9747619628906,297.1499938964844,293.1499938964844,0.0264141131192445,-4948.44873046875,304.146484375,0.5620869398117065,0.0723991245031356,0.3307218551635742,291.77764892578125,291.1499938964844,270.2677917480469,269.35919189453125,282.956787109375,293.0637512207031,291.7856750488281,1.0,0.3395561277866363,0.9529848694801332,0.9529848694801332,1.0,1.0,-1.7494345903396606,0.7757301926612854,0.9737043976783752,0.3762316107749939,0.0,0.0,0.1180457174777984,59.09465408325195,64.0,213.6316833496093,-15840.923828125,479.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399169921875,308.416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3664916157722473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003719424130395,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806160,293.11334228515625,297.1499938964844,293.1499938964844,0.1839932054281234,-3715.654541015625,304.1721496582031,0.8788723349571228,0.2749820053577423,0.2487348467111587,293.0657043457031,297.1499938964844,293.1499938964844,0.1610561311244964,-3519.27197265625,304.1644897460937,0.8487181663513184,0.2474806457757949,0.2357343882322311,293.0158996582031,297.1499938964844,293.1499938964844,0.2680666148662567,-3899.8232421875,304.1686706542969,0.9782878756523132,0.3729820549488067,0.2611372470855713,292.89080810546875,297.1499938964844,293.1499938964844,0.3004158437252044,-5757.45947265625,304.2246398925781,0.9990000128746032,0.4978539943695068,0.3838100433349609,292.9817199707031,297.1499938964844,293.1499938964844,0.0269029084593057,-4990.0048828125,304.1462097167969,0.5630239248275757,0.0732530206441879,0.334744930267334,291.8247375488281,291.1499938964844,270.2827453613281,269.368896484375,282.96685791015625,293.0759582519531,291.8298645019531,1.0,0.341581642627716,0.9525186419487,0.9525186419487,1.0,1.0,-1.757336974143982,0.7794944047927856,0.9778425693511964,0.3782421052455902,0.0,0.0,0.0682419165968895,59.89409255981445,82.0,166.21742248535156,-15896.3544921875,487.1457824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58837890625,308.4475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3651748597621918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003706060815602,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806220,293.1271057128906,297.1499938964844,293.1499938964844,0.1820035129785537,-3683.9990234375,304.1680603027344,0.8632600903511047,0.2731174230575561,0.2472718358039856,293.08013916015625,297.1499938964844,293.1499938964844,0.1600863635540008,-3502.4970703125,304.1612548828125,0.8354923129081726,0.2466939389705658,0.2352189570665359,293.0285949707031,297.1499938964844,293.1499938964844,0.2679414451122284,-3899.584228515625,304.1626281738281,0.9643511772155762,0.373806357383728,0.2618580162525177,292.89288330078125,297.1499938964844,293.1499938964844,0.3151329457759857,-5998.85888671875,304.17486572265625,0.9990000128746032,0.5040910840034485,0.4024544358253479,292.9954528808594,297.1499938964844,293.1499938964844,0.0280743259936571,-5093.6787109375,304.1455383300781,0.5573509931564331,0.0747345685958862,0.3425155282020569,291.8560791015625,291.1499938964844,270.3148498535156,269.3902893066406,282.9749755859375,293.0874938964844,291.8555603027344,1.0,0.3502836525440216,0.9515862464904784,0.9515862464904784,1.0,1.0,-1.7875326871871948,0.7938875555992126,0.993645191192627,0.3861068487167358,0.0,0.0,0.0,64.47628021240234,100.0,59.52980422973633,-16039.9462890625,520.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6141052246094,308.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3630813062191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003684813564177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806280,293.1271057128906,297.1499938964844,293.1499938964844,0.1820035129785537,-3683.9990234375,304.1680603027344,0.8632600903511047,0.2731174230575561,0.2472718358039856,293.08013916015625,297.1499938964844,293.1499938964844,0.1600863635540008,-3502.4970703125,304.1612548828125,0.8354923129081726,0.2466939389705658,0.2352189570665359,293.0285949707031,297.1499938964844,293.1499938964844,0.2679414451122284,-3899.584228515625,304.1626281738281,0.9643511772155762,0.373806357383728,0.2618580162525177,292.89288330078125,297.1499938964844,293.1499938964844,0.3151329457759857,-5998.85888671875,304.17486572265625,0.9990000128746032,0.5040910840034485,0.4024544358253479,292.9954528808594,297.1499938964844,293.1499938964844,0.0280743259936571,-5093.6787109375,304.1455383300781,0.5573509931564331,0.0747345685958862,0.3425155282020569,291.8560791015625,291.1499938964844,270.3148498535156,269.3902893066406,282.9749755859375,293.0874938964844,291.8555603027344,1.0,0.3502836525440216,0.9515862464904784,0.9515862464904784,1.0,1.0,-1.7875326871871948,0.7938875555992126,0.993645191192627,0.3861068487167358,0.0,0.0,0.0,64.47628021240234,100.0,59.52980422973633,-16039.9462890625,520.335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6141052246094,308.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3630813062191009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003684813564177,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806340,293.140625,297.1499938964844,293.1499938964844,0.1811845302581787,-3672.60693359375,304.16339111328125,0.840572714805603,0.2709607183933258,0.2456781268119812,293.0942687988281,297.1499938964844,293.1499938964844,0.1601024717092514,-3504.420166015625,304.157470703125,0.8151777982711792,0.2455950081348419,0.234539583325386,293.0406494140625,297.1499938964844,293.1499938964844,0.2696822583675384,-3922.065673828125,304.1554870605469,0.9389664530754088,0.3744345903396606,0.2625339925289154,292.9386291503906,297.1499938964844,293.1499938964844,0.3447567224502563,-6465.7236328125,304.1171264648437,0.9990000128746032,0.5014229416847229,0.4341813027858734,293.0097045898437,297.1499938964844,293.1499938964844,0.0293701384216547,-5209.76611328125,304.1448669433594,0.5442920327186584,0.0757626369595527,0.3490169644355774,291.81207275390625,291.1499938964844,270.3500061035156,269.41436767578125,282.9757080078125,293.0936279296875,291.8069152832031,1.0,0.3638048470020294,0.9506538510322572,0.9506538510322572,1.0,1.0,-1.8315098285675049,0.8148894906044006,1.016620397567749,0.3976534903049469,0.0,0.0,0.0,72.56419372558594,103.0,-42.87974166870117,-16197.7900390625,574.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,308.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3619825541973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003673662722576,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806400,293.140625,297.1499938964844,293.1499938964844,0.1811845302581787,-3672.60693359375,304.16339111328125,0.840572714805603,0.2709607183933258,0.2456781268119812,293.0942687988281,297.1499938964844,293.1499938964844,0.1601024717092514,-3504.420166015625,304.157470703125,0.8151777982711792,0.2455950081348419,0.234539583325386,293.0406494140625,297.1499938964844,293.1499938964844,0.2696822583675384,-3922.065673828125,304.1554870605469,0.9389664530754088,0.3744345903396606,0.2625339925289154,292.9386291503906,297.1499938964844,293.1499938964844,0.3447567224502563,-6465.7236328125,304.1171264648437,0.9990000128746032,0.5014229416847229,0.4341813027858734,293.0097045898437,297.1499938964844,293.1499938964844,0.0293701384216547,-5209.76611328125,304.1448669433594,0.5442920327186584,0.0757626369595527,0.3490169644355774,291.81207275390625,291.1499938964844,270.3500061035156,269.41436767578125,282.9757080078125,293.0936279296875,291.8069152832031,1.0,0.3638048470020294,0.9506538510322572,0.9506538510322572,1.0,1.0,-1.8315098285675049,0.8148894906044006,1.016620397567749,0.3976534903049469,0.0,0.0,0.0,72.56419372558594,103.0,-42.87974166870117,-16197.7900390625,574.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54864501953125,308.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3619825541973114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003673662722576,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806460,293.1548767089844,297.1499938964844,293.1499938964844,0.1807861477136612,-3668.5302734375,304.15966796875,0.822163462638855,0.2683128416538238,0.2436901330947876,293.1091003417969,297.1499938964844,293.1499938964844,0.1604539304971695,-3512.822021484375,304.1544494628906,0.7969218492507935,0.2440039813518524,0.2334443926811218,293.0527038574219,297.1499938964844,293.1499938964844,0.272410899400711,-3956.222412109375,304.149169921875,0.917017698287964,0.3747652769088745,0.2630226910114288,293.0156555175781,297.1499938964844,293.1499938964844,0.3741618692874908,-6915.337890625,304.0796813964844,0.9990000128746032,0.4912032783031463,0.4623563289642334,293.02508544921875,297.1499938964844,293.1499938964844,0.0304208416491746,-5330.5732421875,304.144775390625,0.5328381657600403,0.07620320469141,0.3529667556285858,291.7218933105469,291.1499938964844,270.3886108398437,269.4416809082031,282.9773864746094,293.0970764160156,291.71588134765625,1.0,0.3749036192893982,0.9564138650894164,0.9564138650894164,1.0,1.0,-1.866973638534546,0.8320852518081665,1.0348883867263794,0.4073795974254608,0.0,0.0,0.0,80.14299011230469,106.0,-104.0757064819336,-16279.98828125,624.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41961669921875,308.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3619245588779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003673073952086,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
