time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806520,293.1548767089844,297.1499938964844,293.1499938964844,0.1807861477136612,-3668.5302734375,304.15966796875,0.822163462638855,0.2683128416538238,0.2436901330947876,293.1091003417969,297.1499938964844,293.1499938964844,0.1604539304971695,-3512.822021484375,304.1544494628906,0.7969218492507935,0.2440039813518524,0.2334443926811218,293.0527038574219,297.1499938964844,293.1499938964844,0.272410899400711,-3956.222412109375,304.149169921875,0.917017698287964,0.3747652769088745,0.2630226910114288,293.0156555175781,297.1499938964844,293.1499938964844,0.3741618692874908,-6915.337890625,304.0796813964844,0.9990000128746032,0.4912032783031463,0.4623563289642334,293.02508544921875,297.1499938964844,293.1499938964844,0.0304208416491746,-5330.5732421875,304.144775390625,0.5328381657600403,0.07620320469141,0.3529667556285858,291.7218933105469,291.1499938964844,270.3886108398437,269.4416809082031,282.9773864746094,293.0970764160156,291.71588134765625,1.0,0.3749036192893982,0.9564138650894164,0.9564138650894164,1.0,1.0,-1.866973638534546,0.8320852518081665,1.0348883867263794,0.4073795974254608,0.0,0.0,0.0,80.14299011230469,106.0,-104.0757064819336,-16279.98828125,624.0626831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41961669921875,308.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3619245588779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003673073952086,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806580,293.1693420410156,297.1499938964844,293.1499938964844,0.1795344799757003,-3649.342041015625,304.1586303710937,0.7986817359924316,0.2652530372142792,0.2413985431194305,293.1243591308594,297.1499938964844,293.1499938964844,0.1599926352500915,-3505.7880859375,304.1538391113281,0.774098813533783,0.2419474273920059,0.2319916188716888,293.06463623046875,297.1499938964844,293.1499938964844,0.2741902768611908,-3977.9658203125,304.14666748046875,0.8920705914497375,0.3748127520084381,0.263389527797699,293.0797424316406,297.1499938964844,293.1499938964844,0.3741574287414551,-6903.4833984375,304.1042785644531,0.9768478274345398,0.4815123379230499,0.4585946202278137,293.0401611328125,297.1499938964844,293.1499938964844,0.0307185091078281,-5369.556640625,304.1459045410156,0.51783686876297,0.076306477189064,0.3555343747138977,291.666259765625,291.1499938964844,270.43096923828125,269.47247314453125,283.0068664550781,293.1170959472656,291.66510009765625,1.0,0.3828293085098266,0.962173879146576,0.962173879146576,1.0,1.0,-1.86160409450531,0.8296867609024048,1.0319173336029053,0.406386524438858,0.0,0.0,0.0,89.77012634277344,109.0,-67.9792251586914,-16175.3310546875,650.6218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,308.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3623528480529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003677420609164,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806640,293.1693420410156,297.1499938964844,293.1499938964844,0.1795344799757003,-3649.342041015625,304.1586303710937,0.7986817359924316,0.2652530372142792,0.2413985431194305,293.1243591308594,297.1499938964844,293.1499938964844,0.1599926352500915,-3505.7880859375,304.1538391113281,0.774098813533783,0.2419474273920059,0.2319916188716888,293.06463623046875,297.1499938964844,293.1499938964844,0.2741902768611908,-3977.9658203125,304.14666748046875,0.8920705914497375,0.3748127520084381,0.263389527797699,293.0797424316406,297.1499938964844,293.1499938964844,0.3741574287414551,-6903.4833984375,304.1042785644531,0.9768478274345398,0.4815123379230499,0.4585946202278137,293.0401611328125,297.1499938964844,293.1499938964844,0.0307185091078281,-5369.556640625,304.1459045410156,0.51783686876297,0.076306477189064,0.3555343747138977,291.666259765625,291.1499938964844,270.43096923828125,269.47247314453125,283.0068664550781,293.1170959472656,291.66510009765625,1.0,0.3828293085098266,0.962173879146576,0.962173879146576,1.0,1.0,-1.86160409450531,0.8296867609024048,1.0319173336029053,0.406386524438858,0.0,0.0,0.0,89.77012634277344,109.0,-67.9792251586914,-16175.3310546875,650.6218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29559326171875,308.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3623528480529785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003677420609164,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806700,293.1766052246094,297.1499938964844,293.1499938964844,0.178429514169693,-3631.381103515625,304.1590881347656,0.7889309525489807,0.2635819017887115,0.2400988340377807,293.13214111328125,297.1499938964844,293.1499938964844,0.1593005657196045,-3493.61474609375,304.1543884277344,0.7652226686477661,0.2407443672418594,0.2310763001441955,293.0707092285156,297.1499938964844,293.1499938964844,0.2744398415088653,-3980.851806640625,304.1468200683594,0.8829209804534912,0.3746983110904693,0.2634639143943786,293.0966796875,297.1499938964844,293.1499938964844,0.3722394704818725,-6870.76904296875,304.1159973144531,0.9654667973518372,0.4790683388710022,0.4558400213718414,293.0475158691406,297.1499938964844,293.1499938964844,0.0311563294380903,-5381.9169921875,304.1458740234375,0.5122141242027283,0.0762539729475975,0.3562362194061279,291.6605529785156,291.1499938964844,270.4534606933594,269.4891052246094,283.0228271484375,293.126708984375,291.6601257324219,1.0,0.3858325183391571,0.9650538563728333,0.9650538563728333,1.0,1.0,-1.8564817905426023,0.8273513913154602,1.029130458831787,0.4051087498664856,0.0,0.0,0.0,93.83970642089844,109.0,-42.562744140625,-16123.4345703125,659.7152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544860839844,308.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3625161647796631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003679078072309,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806760,293.1837158203125,297.1499938964844,293.1499938964844,0.1771716028451919,-3610.78515625,304.15972900390625,0.7806603312492371,0.2618530392646789,0.2387135922908783,293.1398620605469,297.1499938964844,293.1499938964844,0.1584429144859314,-3478.396728515625,304.1551513671875,0.7578098177909851,0.239454299211502,0.2300448268651962,293.0767517089844,297.1499938964844,293.1499938964844,0.2744867503643036,-3981.264892578125,304.1473083496094,0.8754501342773438,0.3745185732841491,0.2634682357311249,293.1086120605469,297.1499938964844,293.1499938964844,0.3710001707077026,-6848.89501953125,304.1243896484375,0.955814778804779,0.4773975908756256,0.4540644586086273,293.0546264648437,297.1499938964844,293.1499938964844,0.0313002653419971,-5387.951171875,304.1463623046875,0.5076137781143188,0.0761556550860405,0.3565795123577118,291.6596984863281,291.1499938964844,270.476806640625,269.50653076171875,283.0373840332031,293.1351623535156,291.65985107421875,1.0,0.3884107768535614,0.9703185558319092,0.9703185558319092,1.0,1.0,-1.8518649339675903,0.8253389596939087,1.0265259742736816,0.4040463268756866,0.0,0.0,0.0,97.37612915039062,112.0,-22.625564575195312,-16080.35546875,667.4221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244873046875,308.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3626386523246765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003680321387946,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806820,293.1971435546875,297.1499938964844,293.1499938964844,0.1743135601282119,-3563.654296875,304.1612548828125,0.7670348882675171,0.2582745850086212,0.235777273774147,293.15484619140625,297.1499938964844,293.1499938964844,0.1563396751880645,-3440.809814453125,304.1569519042969,0.7457505464553833,0.2366725206375122,0.2277277261018753,293.08837890625,297.1499938964844,293.1499938964844,0.2740932106971741,-3976.196533203125,304.1488647460937,0.8637166023254395,0.3740170896053314,0.2633326947689056,293.125,297.1499938964844,293.1499938964844,0.369119644165039,-6816.1123046875,304.13592529296875,0.940138339996338,0.4751099944114685,0.4518775045871734,293.06793212890625,297.1499938964844,293.1499938964844,0.0312187168747186,-5383.83154296875,304.147705078125,0.5003119111061096,0.0758703351020813,0.3565839827060699,291.6702575683594,291.1499938964844,270.5258178710937,269.5435485839844,283.0661926269531,293.14971923828125,291.67144775390625,1.0,0.3925824761390686,0.9808478951454164,0.9808478951454164,1.0,1.0,-1.8427734375,0.8213692903518677,1.0214041471481323,0.4019530117511749,0.0,0.0,0.0,103.33924865722656,115.0,7.461310386657715,-16008.96875,679.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.0125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3627514839172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003681466623675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806880,293.1971435546875,297.1499938964844,293.1499938964844,0.1743135601282119,-3563.654296875,304.1612548828125,0.7670348882675171,0.2582745850086212,0.235777273774147,293.15484619140625,297.1499938964844,293.1499938964844,0.1563396751880645,-3440.809814453125,304.1569519042969,0.7457505464553833,0.2366725206375122,0.2277277261018753,293.08837890625,297.1499938964844,293.1499938964844,0.2740932106971741,-3976.196533203125,304.1488647460937,0.8637166023254395,0.3740170896053314,0.2633326947689056,293.125,297.1499938964844,293.1499938964844,0.369119644165039,-6816.1123046875,304.13592529296875,0.940138339996338,0.4751099944114685,0.4518775045871734,293.06793212890625,297.1499938964844,293.1499938964844,0.0312187168747186,-5383.83154296875,304.147705078125,0.5003119111061096,0.0758703351020813,0.3565839827060699,291.6702575683594,291.1499938964844,270.5258178710937,269.5435485839844,283.0661926269531,293.14971923828125,291.67144775390625,1.0,0.3925824761390686,0.9808478951454164,0.9808478951454164,1.0,1.0,-1.8427734375,0.8213692903518677,1.0214041471481323,0.4019530117511749,0.0,0.0,0.0,103.33924865722656,115.0,7.461310386657715,-16008.96875,679.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,308.0125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3627514839172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003681466623675,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
806940,293.20953369140625,297.1499938964844,293.1499938964844,0.1710882931947708,-3510.080078125,304.1628723144531,0.755864143371582,0.254563570022583,0.2326801419258117,293.1690673828125,297.1499938964844,293.1499938964844,0.1538154035806656,-3395.40673828125,304.1588439941406,0.7358788847923279,0.2336671203374862,0.2251511216163635,293.0992736816406,297.1499938964844,293.1499938964844,0.2731465995311737,-3964.492431640625,304.1508483886719,0.8545966744422913,0.3733628392219543,0.2630568742752075,293.1370544433594,297.1499938964844,293.1499938964844,0.3671096265316009,-6782.87744140625,304.1438903808594,0.9275912046432496,0.4732963740825653,0.4503141641616821,293.0800476074219,297.1499938964844,293.1499938964844,0.0305961575359106,-5361.5419921875,304.14947509765625,0.494467169046402,0.0754933506250381,0.3559710681438446,291.6954650878906,291.1499938964844,270.5777893066406,269.583251953125,283.09588623046875,293.1624450683594,291.69757080078125,1.0,0.3958061039447784,0.991377294063568,0.991377294063568,1.0,1.0,-1.8330167531967163,0.8170519471168518,1.0159647464752195,0.3996545374393463,0.0,0.0,0.0,108.32542419433594,118.0,30.352399826049805,-15948.6650390625,687.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,308.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3626660406589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003680599329527,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807000,293.20953369140625,297.1499938964844,293.1499938964844,0.1710882931947708,-3510.080078125,304.1628723144531,0.755864143371582,0.254563570022583,0.2326801419258117,293.1690673828125,297.1499938964844,293.1499938964844,0.1538154035806656,-3395.40673828125,304.1588439941406,0.7358788847923279,0.2336671203374862,0.2251511216163635,293.0992736816406,297.1499938964844,293.1499938964844,0.2731465995311737,-3964.492431640625,304.1508483886719,0.8545966744422913,0.3733628392219543,0.2630568742752075,293.1370544433594,297.1499938964844,293.1499938964844,0.3671096265316009,-6782.87744140625,304.1438903808594,0.9275912046432496,0.4732963740825653,0.4503141641616821,293.0800476074219,297.1499938964844,293.1499938964844,0.0305961575359106,-5361.5419921875,304.14947509765625,0.494467169046402,0.0754933506250381,0.3559710681438446,291.6954650878906,291.1499938964844,270.5777893066406,269.583251953125,283.09588623046875,293.1624450683594,291.69757080078125,1.0,0.3958061039447784,0.991377294063568,0.991377294063568,1.0,1.0,-1.8330167531967163,0.8170519471168518,1.0159647464752195,0.3996545374393463,0.0,0.0,0.0,108.32542419433594,118.0,30.352399826049805,-15948.6650390625,687.5611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1852111816406,308.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3626660406589508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003680599329527,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807060,293.2209777832031,297.1499938964844,293.1499938964844,0.1680600792169571,-3460.101318359375,304.16357421875,0.7461928725242615,0.2507334053516388,0.2294503897428512,293.1824951171875,297.1499938964844,293.1499938964844,0.151388794183731,-3352.1357421875,304.1598815917969,0.727167010307312,0.2304603904485702,0.2223563194274902,293.1094970703125,297.1499938964844,293.1499938964844,0.2725303173065185,-3957.18798828125,304.1514892578125,0.8470203876495361,0.3725782334804535,0.2626685500144958,293.1471862792969,297.1499938964844,293.1499938964844,0.3657039403915405,-6760.4541015625,304.1481018066406,0.9170964360237122,0.4715643227100372,0.4488630294799804,293.091064453125,297.1499938964844,293.1499938964844,0.0304491929709911,-5344.95703125,304.14990234375,0.4893531501293182,0.075031578540802,0.3548614680767059,291.7024841308594,291.1499938964844,270.63238525390625,269.6254577636719,282.9978332519531,293.1739501953125,291.7003479003906,1.0,0.3983742594718933,0.9948263764381408,0.9948263764381408,0.8469465374946594,1.0,-1.8222421407699585,0.8232253193855286,0.9990168809890748,0.4080411791801452,0.0,0.0,0.0,112.6941146850586,106.0,-0.5286816358566284,-15960.603515625,693.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,308.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3624627888202667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003678536450024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807120,293.2209777832031,297.1499938964844,293.1499938964844,0.1680600792169571,-3460.101318359375,304.16357421875,0.7461928725242615,0.2507334053516388,0.2294503897428512,293.1824951171875,297.1499938964844,293.1499938964844,0.151388794183731,-3352.1357421875,304.1598815917969,0.727167010307312,0.2304603904485702,0.2223563194274902,293.1094970703125,297.1499938964844,293.1499938964844,0.2725303173065185,-3957.18798828125,304.1514892578125,0.8470203876495361,0.3725782334804535,0.2626685500144958,293.1471862792969,297.1499938964844,293.1499938964844,0.3657039403915405,-6760.4541015625,304.1481018066406,0.9170964360237122,0.4715643227100372,0.4488630294799804,293.091064453125,297.1499938964844,293.1499938964844,0.0304491929709911,-5344.95703125,304.14990234375,0.4893531501293182,0.075031578540802,0.3548614680767059,291.7024841308594,291.1499938964844,270.63238525390625,269.6254577636719,282.9978332519531,293.1739501953125,291.7003479003906,1.0,0.3983742594718933,0.9948263764381408,0.9948263764381408,0.8469465374946594,1.0,-1.8222421407699585,0.8232253193855286,0.9990168809890748,0.4080411791801452,0.0,0.0,0.0,112.6941146850586,106.0,-0.5286816358566284,-15960.603515625,693.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1902160644531,308.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3624627888202667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003678536450024,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807180,293.23126220703125,297.1499938964844,293.1499938964844,0.166476771235466,-3436.275634765625,304.1615600585937,0.7436553835868835,0.2468519210815429,0.2259472757577896,293.1949768066406,297.1499938964844,293.1499938964844,0.1501696556806564,-3332.680908203125,304.15850830078125,0.7249780297279358,0.2271061539649963,0.2191884219646453,293.11865234375,297.1499938964844,293.1499938964844,0.2744119763374328,-3981.169921875,304.14764404296875,0.8476458191871643,0.371742844581604,0.2620666325092315,293.1558532714844,297.1499938964844,293.1499938964844,0.3677218854427337,-6792.70703125,304.14508056640625,0.9174339175224304,0.4698777496814728,0.4472316205501556,293.1009216308594,297.1499938964844,293.1499938964844,0.030455607920885,-5352.380859375,304.14990234375,0.488963782787323,0.0745227560400962,0.352448433637619,291.6000061035156,291.1499938964844,270.6894226074219,269.6698303222656,282.56597900390625,293.184326171875,291.5848388671875,1.0,0.3954400420188904,0.9982754588127136,0.9982754588127136,0.6938930749893188,1.0,-1.80865490436554,0.8557990193367004,0.9528558254241944,0.4433889389038086,0.0,0.0,0.0,111.55854034423828,94.0,-151.2802734375,-16125.4833984375,679.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166259765625,307.95269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3625698983669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003679623478092,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807240,293.23126220703125,297.1499938964844,293.1499938964844,0.166476771235466,-3436.275634765625,304.1615600585937,0.7436553835868835,0.2468519210815429,0.2259472757577896,293.1949768066406,297.1499938964844,293.1499938964844,0.1501696556806564,-3332.680908203125,304.15850830078125,0.7249780297279358,0.2271061539649963,0.2191884219646453,293.11865234375,297.1499938964844,293.1499938964844,0.2744119763374328,-3981.169921875,304.14764404296875,0.8476458191871643,0.371742844581604,0.2620666325092315,293.1558532714844,297.1499938964844,293.1499938964844,0.3677218854427337,-6792.70703125,304.14508056640625,0.9174339175224304,0.4698777496814728,0.4472316205501556,293.1009216308594,297.1499938964844,293.1499938964844,0.030455607920885,-5352.380859375,304.14990234375,0.488963782787323,0.0745227560400962,0.352448433637619,291.6000061035156,291.1499938964844,270.6894226074219,269.6698303222656,282.56597900390625,293.184326171875,291.5848388671875,1.0,0.3954400420188904,0.9982754588127136,0.9982754588127136,0.6938930749893188,1.0,-1.80865490436554,0.8557990193367004,0.9528558254241944,0.4433889389038086,0.0,0.0,0.0,111.55854034423828,94.0,-151.2802734375,-16125.4833984375,679.307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.166259765625,307.95269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3625698983669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003679623478092,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807300,293.23583984375,297.1499938964844,293.1499938964844,0.1673036217689514,-3453.539794921875,304.1579284667969,0.7443853616714478,0.2449209541082382,0.2241398841142654,293.2007751464844,297.1499938964844,293.1499938964844,0.150981605052948,-3350.69873046875,304.15545654296875,0.7257516980171204,0.2253968864679336,0.2175070494413375,293.1227111816406,297.1499938964844,293.1499938964844,0.2781129777431488,-4027.375244140625,304.14129638671875,0.8503313064575195,0.3713449239730835,0.2617256939411163,293.1595153808594,297.1499938964844,293.1499938964844,0.3724208474159241,-6866.7919921875,304.1373291015625,0.9207156896591188,0.4690832197666168,0.4463885426521301,293.1053771972656,297.1499938964844,293.1499938964844,0.0313151217997074,-5403.71728515625,304.1483764648437,0.490162581205368,0.074269950389862,0.3509377837181091,291.4385070800781,291.1499938964844,270.71875,269.6927490234375,282.0150451660156,293.18896484375,291.40679931640625,1.0,0.3926556706428528,1.0,1.0,0.617366373538971,1.0,-1.8012304306030271,0.8994807600975037,0.9017496705055236,0.4885304272174835,0.0,0.0,0.0,109.4164047241211,94.0,-343.59063720703125,-16366.3671875,667.25732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1163635253906,307.8271179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3630793690681457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003684793773572,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807360,293.24005126953125,297.1499938964844,293.1499938964844,0.1705554872751236,-3514.309326171875,304.1504821777344,0.7461742162704468,0.2430076152086258,0.2223154157400131,293.2062683105469,297.1499938964844,293.1499938964844,0.1539540886878967,-3410.62353515625,304.14898681640625,0.7275018692016602,0.2236749976873397,0.2157805114984512,293.12628173828125,297.1499938964844,293.1499938964844,0.2859920561313629,-4124.86279296875,304.12841796875,0.8543212413787842,0.3709889650344848,0.2613827884197235,293.16259765625,297.1499938964844,293.1499938964844,0.3826853930950165,-7027.3076171875,304.12078857421875,0.925710141658783,0.4683586657047272,0.445564866065979,293.1095275878906,297.1499938964844,293.1499938964844,0.0324139781296253,-5520.03369140625,304.1466369628906,0.4920984208583832,0.0740191936492919,0.3492965698242187,291.1137390136719,291.1499938964844,270.7485656738281,269.71612548828125,281.0040588378906,293.1932373046875,291.0519714355469,1.0,0.3892059326171875,1.0,1.0,0.5370953679084778,1.0,-1.7935954332351685,0.9804418683052064,0.8131535649299622,0.5709161758422852,0.0,0.0,0.0,106.53089141845705,82.0,-699.8043212890625,-16820.423828125,652.9181518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0073547363281,307.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3643327057361603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003697513893712,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807420,293.2471618652344,297.1499938964844,293.1499938964844,0.1881470084190368,-3830.4306640625,304.1205139160156,0.7527839541435242,0.2392828166484832,0.2186772525310516,293.2162170410156,297.1499938964844,293.1499938964844,0.1697917729616165,-3718.283203125,304.1224670410156,0.7337079048156738,0.2202298492193222,0.2122451215982437,293.13140869140625,297.1499938964844,293.1499938964844,0.3214455246925354,-4553.9521484375,304.0755920410156,0.8661782145500183,0.3705442249774933,0.2607958614826202,293.1661376953125,297.1499938964844,293.1499938964844,0.4294876158237457,-7742.73291015625,304.05126953125,0.9405019879341124,0.4673154056072235,0.4441618919372558,293.1169738769531,297.1499938964844,293.1499938964844,0.0378328189253807,-6063.705078125,304.1385803222656,0.4980498850345611,0.0735314115881919,0.3457381129264831,289.7026062011719,291.1499938964844,270.8096008300781,269.7640991210937,277.7193908691406,293.20037841796875,289.57147216796875,1.0,0.380802184343338,0.8079146146774292,0.8079146146774292,0.3765534460544586,1.0,-1.7783197164535522,1.2382489442825315,0.5400708317756653,0.8312855362892151,0.0,0.0,0.0,99.0615234375,70.0,-1829.047607421875,-18201.671875,619.6597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4839782714844,306.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3710314333438873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003765497240237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807480,293.2471618652344,297.1499938964844,293.1499938964844,0.1881470084190368,-3830.4306640625,304.1205139160156,0.7527839541435242,0.2392828166484832,0.2186772525310516,293.2162170410156,297.1499938964844,293.1499938964844,0.1697917729616165,-3718.283203125,304.1224670410156,0.7337079048156738,0.2202298492193222,0.2122451215982437,293.13140869140625,297.1499938964844,293.1499938964844,0.3214455246925354,-4553.9521484375,304.0755920410156,0.8661782145500183,0.3705442249774933,0.2607958614826202,293.1661376953125,297.1499938964844,293.1499938964844,0.4294876158237457,-7742.73291015625,304.05126953125,0.9405019879341124,0.4673154056072235,0.4441618919372558,293.1169738769531,297.1499938964844,293.1499938964844,0.0378328189253807,-6063.705078125,304.1385803222656,0.4980498850345611,0.0735314115881919,0.3457381129264831,289.7026062011719,291.1499938964844,270.8096008300781,269.7640991210937,277.7193908691406,293.20037841796875,289.57147216796875,1.0,0.380802184343338,0.8079146146774292,0.8079146146774292,0.3765534460544586,1.0,-1.7783197164535522,1.2382489442825315,0.5400708317756653,0.8312855362892151,0.0,0.0,0.0,99.0615234375,70.0,-1829.047607421875,-18201.671875,619.6597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4839782714844,306.60595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3710314333438873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003765497240237,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807540,293.25323486328125,297.1499938964844,293.1499938964844,0.2019424736499786,-4070.709228515625,304.10943603515625,0.7631086707115173,0.2355906218290329,0.2150759398937225,293.22515869140625,297.1499938964844,293.1499938964844,0.1820525079965591,-3949.925537109375,304.11309814453125,0.7431583404541016,0.2167400121688842,0.2086453884840011,293.13494873046875,297.1499938964844,293.1499938964844,0.3524150848388672,-4910.47314453125,304.0523376464844,0.8829287886619568,0.3703005015850067,0.2603959143161773,293.1676330566406,297.1499938964844,293.1499938964844,0.4708762466907501,-8339.955078125,304.0198669433594,0.9600439071655272,0.4666057229042053,0.4431791007518768,293.1233825683594,297.1499938964844,293.1499938964844,0.0420953854918479,-6484.77099609375,304.1358947753906,0.5067009329795837,0.073069266974926,0.342044472694397,288.47381591796875,291.1499938964844,270.8722229003906,269.8135070800781,277.8029479980469,293.206298828125,288.46246337890625,1.0,0.3709424436092376,0.6336235404014587,0.6336235404014587,0.3663764894008636,1.0,-1.7635796070098877,1.213755488395691,0.5498241186141968,0.8099039196968079,0.0,0.0,0.1790652871131897,90.15440368652344,58.0,-1269.001953125,-17673.75,582.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8311767578125,306.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.381685197353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003873619425576,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807600,293.25323486328125,297.1499938964844,293.1499938964844,0.2019424736499786,-4070.709228515625,304.10943603515625,0.7631086707115173,0.2355906218290329,0.2150759398937225,293.22515869140625,297.1499938964844,293.1499938964844,0.1820525079965591,-3949.925537109375,304.11309814453125,0.7431583404541016,0.2167400121688842,0.2086453884840011,293.13494873046875,297.1499938964844,293.1499938964844,0.3524150848388672,-4910.47314453125,304.0523376464844,0.8829287886619568,0.3703005015850067,0.2603959143161773,293.1676330566406,297.1499938964844,293.1499938964844,0.4708762466907501,-8339.955078125,304.0198669433594,0.9600439071655272,0.4666057229042053,0.4431791007518768,293.1233825683594,297.1499938964844,293.1499938964844,0.0420953854918479,-6484.77099609375,304.1358947753906,0.5067009329795837,0.073069266974926,0.342044472694397,288.47381591796875,291.1499938964844,270.8722229003906,269.8135070800781,277.8029479980469,293.206298828125,288.46246337890625,1.0,0.3709424436092376,0.6336235404014587,0.6336235404014587,0.3663764894008636,1.0,-1.7635796070098877,1.213755488395691,0.5498241186141968,0.8099039196968079,0.0,0.0,0.1790652871131897,90.15440368652344,58.0,-1269.001953125,-17673.75,582.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8311767578125,306.1088256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.381685197353363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003873619425576,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807660,293.2602844238281,297.1499938964844,293.1499938964844,0.1941248029470443,-3935.0,304.136962890625,0.776221752166748,0.2315454334020614,0.2111981958150863,293.2344970703125,297.1499938964844,293.1499938964844,0.1748667657375335,-3815.911376953125,304.1382751464844,0.7552000284194946,0.2129453271627426,0.2047899067401886,293.1418151855469,297.1499938964844,293.1499938964844,0.3460808396339416,-4824.23681640625,304.0972900390625,0.9031020402908324,0.3693004250526428,0.2595908045768738,293.17388916015625,297.1499938964844,293.1499938964844,0.4629478454589844,-8195.013671875,304.07891845703125,0.9804760813713074,0.4649007022380829,0.4414958953857422,293.12921142578125,297.1499938964844,293.1499938964844,0.0400957725942134,-6303.337890625,304.14422607421875,0.5178735256195068,0.0725587978959083,0.3381553590297699,288.6933288574219,291.1499938964844,270.9361877441406,269.8640441894531,280.5867614746094,293.2135925292969,288.8028259277344,1.0,0.3598228991031647,0.8636019825935364,0.8636019825935364,0.5296068787574768,1.0,-1.7466392517089844,0.9773836731910706,0.7692556381225586,0.5775653123855591,0.0,0.0,0.5074864029884338,80.78836822509766,46.0,331.626708984375,-16041.5390625,542.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73748779296875,306.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3883273601531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003941028844565,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807720,293.2602844238281,297.1499938964844,293.1499938964844,0.1941248029470443,-3935.0,304.136962890625,0.776221752166748,0.2315454334020614,0.2111981958150863,293.2344970703125,297.1499938964844,293.1499938964844,0.1748667657375335,-3815.911376953125,304.1382751464844,0.7552000284194946,0.2129453271627426,0.2047899067401886,293.1418151855469,297.1499938964844,293.1499938964844,0.3460808396339416,-4824.23681640625,304.0972900390625,0.9031020402908324,0.3693004250526428,0.2595908045768738,293.17388916015625,297.1499938964844,293.1499938964844,0.4629478454589844,-8195.013671875,304.07891845703125,0.9804760813713074,0.4649007022380829,0.4414958953857422,293.12921142578125,297.1499938964844,293.1499938964844,0.0400957725942134,-6303.337890625,304.14422607421875,0.5178735256195068,0.0725587978959083,0.3381553590297699,288.6933288574219,291.1499938964844,270.9361877441406,269.8640441894531,280.5867614746094,293.2135925292969,288.8028259277344,1.0,0.3598228991031647,0.8636019825935364,0.8636019825935364,0.5296068787574768,1.0,-1.7466392517089844,0.9773836731910706,0.7692556381225586,0.5775653123855591,0.0,0.0,0.5074864029884338,80.78836822509766,46.0,331.626708984375,-16041.5390625,542.8276977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73748779296875,306.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3883273601531982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003941028844565,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807780,293.26824951171875,297.1499938964844,293.1499938964844,0.1658260226249694,-3438.154052734375,304.1873779296875,0.7929071187973022,0.2271386235952377,0.206975057721138,293.2444152832031,297.1499938964844,293.1499938964844,0.149311363697052,-3331.19189453125,304.18377685546875,0.7707794904708862,0.2087938636541366,0.200588971376419,293.1527099609375,297.1499938964844,293.1499938964844,0.3013121485710144,-4287.560546875,304.1876525878906,0.9295753836631776,0.3673020005226135,0.258100688457489,293.1859436035156,297.1499938964844,293.1499938964844,0.4024809598922729,-7275.43994140625,304.2013244628906,0.9990000128746032,0.4618595540523529,0.4374861717224121,293.1348571777344,297.1499938964844,293.1499938964844,0.0321115143597126,-5533.35595703125,304.1591186523437,0.5324249267578125,0.0719427019357681,0.3337952196598053,290.4200439453125,291.1499938964844,271.0011901855469,269.9154968261719,283.1932067871094,293.2225036621094,290.5077209472656,1.0,0.3475982844829559,0.936562716960907,0.936562716960907,0.8432022929191589,1.0,-1.724730134010315,0.7767437696456909,0.9479864239692688,0.3819248676300049,0.0,0.0,0.4841867685317993,71.09358215332031,34.0,1631.342041015625,-15029.8671875,499.85833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4254150390625,307.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.385854423046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003915932029485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807840,293.26824951171875,297.1499938964844,293.1499938964844,0.1658260226249694,-3438.154052734375,304.1873779296875,0.7929071187973022,0.2271386235952377,0.206975057721138,293.2444152832031,297.1499938964844,293.1499938964844,0.149311363697052,-3331.19189453125,304.18377685546875,0.7707794904708862,0.2087938636541366,0.200588971376419,293.1527099609375,297.1499938964844,293.1499938964844,0.3013121485710144,-4287.560546875,304.1876525878906,0.9295753836631776,0.3673020005226135,0.258100688457489,293.1859436035156,297.1499938964844,293.1499938964844,0.4024809598922729,-7275.43994140625,304.2013244628906,0.9990000128746032,0.4618595540523529,0.4374861717224121,293.1348571777344,297.1499938964844,293.1499938964844,0.0321115143597126,-5533.35595703125,304.1591186523437,0.5324249267578125,0.0719427019357681,0.3337952196598053,290.4200439453125,291.1499938964844,271.0011901855469,269.9154968261719,283.1932067871094,293.2225036621094,290.5077209472656,1.0,0.3475982844829559,0.936562716960907,0.936562716960907,0.8432022929191589,1.0,-1.724730134010315,0.7767437696456909,0.9479864239692688,0.3819248676300049,0.0,0.0,0.4841867685317993,71.09358215332031,34.0,1631.342041015625,-15029.8671875,499.85833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4254150390625,307.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.385854423046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003915932029485,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807900,293.2716369628906,297.1499938964844,293.1499938964844,0.1568735688924789,-3279.697998046875,304.1967468261719,0.7991920709609985,0.2249726951122284,0.2048863172531128,293.2489929199219,297.1499938964844,293.1499938964844,0.1411975473165512,-3176.02587890625,304.1922912597656,0.7766815423965454,0.2066977322101593,0.1984768360853195,293.1578063964844,297.1499938964844,293.1499938964844,0.2874330580234527,-4121.0126953125,304.2058410644531,0.940385103225708,0.366266667842865,0.2572649419307709,293.18524169921875,297.1499938964844,293.1499938964844,0.3717446029186249,-6810.3330078125,304.2476501464844,0.9990000128746032,0.4615283608436584,0.4237929880619049,293.13739013671875,297.1499938964844,293.1499938964844,0.0297433380037546,-5296.87109375,304.1617431640625,0.538374662399292,0.0716372355818748,0.3317813277244568,290.939453125,291.1499938964844,271.0340270996094,269.94146728515625,283.409912109375,293.2256774902344,291.0030212402344,1.0,0.3406797349452972,0.9207034111022948,0.9207034111022948,1.0,1.0,-1.6997843980789185,0.7512432932853699,0.9485411643981934,0.3616944253444671,0.0,0.0,0.4452894032001495,67.2715835571289,34.0,1496.5048828125,-15014.025390625,473.32037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8135681152344,307.9573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.383030503988266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000388727261452,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
807960,293.2746887207031,297.1499938964844,293.1499938964844,0.1497377306222915,-3153.015869140625,304.201171875,0.8065851926803589,0.222833439707756,0.2028293162584304,293.2533569335937,297.1499938964844,293.1499938964844,0.1346918046474456,-3051.247314453125,304.1963806152344,0.7836650013923645,0.204585924744606,0.1963558495044708,293.16217041015625,297.1499938964844,293.1499938964844,0.2766162753105163,-3991.32080078125,304.2152709960937,0.9523902535438538,0.3653106093406677,0.2564733922481537,293.1734313964844,297.1499938964844,293.1499938964844,0.3439374268054962,-6388.107421875,304.2802734375,0.9990000128746032,0.4633903801441192,0.4083964824676513,293.1398010253906,297.1499938964844,293.1499938964844,0.0278554260730743,-5107.9921875,304.1629638671875,0.5452908873558044,0.0713228955864906,0.3297428786754608,291.3317565917969,291.1499938964844,271.0670166015625,269.96759033203125,283.4483642578125,293.2269592285156,291.3818664550781,1.0,0.3332881927490234,0.9224468469619752,0.9224468469619752,1.0,1.0,-1.672898769378662,0.7381415367126465,0.9347572326660156,0.3541695475578308,0.0,0.0,0.393364667892456,63.28479766845703,37.0,1284.2315673828125,-15057.4208984375,445.8590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1711730957031,308.30126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3797629177570343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003854110836982,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808020,293.2801818847656,297.1499938964844,293.1499938964844,0.1383980363607406,-2950.620361328125,304.2028503417969,0.8152129054069519,0.2185626327991485,0.1988369524478912,293.26171875,297.1499938964844,293.1499938964844,0.1242619007825851,-2850.14794921875,304.1981506347656,0.79194176197052,0.2002730667591095,0.1921396553516388,293.1692810058594,297.1499938964844,293.1499938964844,0.2599218189716339,-3791.07080078125,304.22100830078125,0.968081533908844,0.3635579645633697,0.2550943791866302,293.1316833496094,297.1499938964844,293.1499938964844,0.3051190674304962,-5796.98046875,304.3003845214844,0.9990000128746032,0.4712335765361786,0.3875625729560852,293.1444091796875,297.1499938964844,293.1499938964844,0.0276116039603948,-4964.9169921875,304.1582946777344,0.5546154379844666,0.07064800709486,0.3259537518024444,291.9220275878906,291.1499938964844,271.1333923339844,270.0200500488281,283.49517822265625,293.232177734375,291.9600524902344,1.0,0.3231557011604309,0.9259337186813354,0.9259337186813354,1.0,1.0,-1.6318128108978271,0.7189549207687378,0.9128578901290894,0.3432846665382385,0.0,0.0,0.2491057068109512,58.008975982666016,55.0,925.8464965820312,-15139.701171875,407.67230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665405273437,308.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3724788129329681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003780186525546,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808080,293.2801818847656,297.1499938964844,293.1499938964844,0.1383980363607406,-2950.620361328125,304.2028503417969,0.8152129054069519,0.2185626327991485,0.1988369524478912,293.26171875,297.1499938964844,293.1499938964844,0.1242619007825851,-2850.14794921875,304.1981506347656,0.79194176197052,0.2002730667591095,0.1921396553516388,293.1692810058594,297.1499938964844,293.1499938964844,0.2599218189716339,-3791.07080078125,304.22100830078125,0.968081533908844,0.3635579645633697,0.2550943791866302,293.1316833496094,297.1499938964844,293.1499938964844,0.3051190674304962,-5796.98046875,304.3003845214844,0.9990000128746032,0.4712335765361786,0.3875625729560852,293.1444091796875,297.1499938964844,293.1499938964844,0.0276116039603948,-4964.9169921875,304.1582946777344,0.5546154379844666,0.07064800709486,0.3259537518024444,291.9220275878906,291.1499938964844,271.1333923339844,270.0200500488281,283.49517822265625,293.232177734375,291.9600524902344,1.0,0.3231557011604309,0.9259337186813354,0.9259337186813354,1.0,1.0,-1.6318128108978271,0.7189549207687378,0.9128578901290894,0.3432846665382385,0.0,0.0,0.2491057068109512,58.008975982666016,55.0,925.8464965820312,-15139.701171875,407.67230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665405273437,308.8699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3724788129329681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003780186525546,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808140,293.2852478027344,297.1499938964844,293.1499938964844,0.1295977532863617,-2792.4697265625,304.1997985839844,0.8095847368240356,0.2142360806465149,0.1949832439422607,293.269775390625,297.1499938964844,293.1499938964844,0.116068921983242,-2691.10546875,304.1956481933594,0.7855220437049866,0.1958083510398864,0.1879709213972091,293.1752014160156,297.1499938964844,293.1499938964844,0.2475190758705139,-3642.130615234375,304.2178039550781,0.9660214781761168,0.3618696928024292,0.2539232671260834,293.09832763671875,297.1499938964844,293.1499938964844,0.2914116084575653,-5594.15234375,304.2720642089844,0.9990000128746032,0.4785241484642029,0.3882617056369781,293.1488342285156,297.1499938964844,293.1499938964844,0.0233133845031261,-4608.16015625,304.161865234375,0.5518908500671387,0.0698914974927902,0.322694718837738,292.35211181640625,291.1499938964844,271.20001220703125,270.0726318359375,283.53448486328125,293.244140625,292.3785400390625,1.0,0.3219654560089111,0.929420530796051,0.929420530796051,1.0,1.0,-1.6176825761795044,0.7125253081321716,0.905157208442688,0.339476615190506,0.0,0.0,0.0583471469581127,57.86329650878906,73.0,654.8507690429688,-15261.3544921875,399.5267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1895751953125,309.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3648746013641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003703013353515,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808200,293.2852478027344,297.1499938964844,293.1499938964844,0.1295977532863617,-2792.4697265625,304.1997985839844,0.8095847368240356,0.2142360806465149,0.1949832439422607,293.269775390625,297.1499938964844,293.1499938964844,0.116068921983242,-2691.10546875,304.1956481933594,0.7855220437049866,0.1958083510398864,0.1879709213972091,293.1752014160156,297.1499938964844,293.1499938964844,0.2475190758705139,-3642.130615234375,304.2178039550781,0.9660214781761168,0.3618696928024292,0.2539232671260834,293.09832763671875,297.1499938964844,293.1499938964844,0.2914116084575653,-5594.15234375,304.2720642089844,0.9990000128746032,0.4785241484642029,0.3882617056369781,293.1488342285156,297.1499938964844,293.1499938964844,0.0233133845031261,-4608.16015625,304.161865234375,0.5518908500671387,0.0698914974927902,0.322694718837738,292.35211181640625,291.1499938964844,271.20001220703125,270.0726318359375,283.53448486328125,293.244140625,292.3785400390625,1.0,0.3219654560089111,0.929420530796051,0.929420530796051,1.0,1.0,-1.6176825761795044,0.7125253081321716,0.905157208442688,0.339476615190506,0.0,0.0,0.0583471469581127,57.86329650878906,73.0,654.8507690429688,-15261.3544921875,399.5267028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1895751953125,309.2541809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3648746013641357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003703013353515,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
