time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808260,293.2900085449219,297.1499938964844,293.1499938964844,0.123020514845848,-2674.135986328125,304.1941223144531,0.7916756868362427,0.2098471224308014,0.1912096738815307,293.2775573730469,297.1499938964844,293.1499938964844,0.1098318845033645,-2569.87939453125,304.1907958984375,0.7675099968910217,0.1912007480859756,0.1838075220584869,293.1803894042969,297.1499938964844,293.1499938964844,0.2390494644641876,-3541.000244140625,304.209228515625,0.9490257501602172,0.3601762652397156,0.2528625130653381,293.1027526855469,297.1499938964844,293.1499938964844,0.2973040640354156,-5698.58984375,304.2212219238281,0.9990000128746032,0.4790260195732116,0.4065445065498352,293.1534423828125,297.1499938964844,293.1499938964844,0.021994411945343,-4456.5,304.1600952148437,0.5392919778823853,0.0689874440431594,0.3195945024490356,292.6293029785156,291.1499938964844,271.2666320800781,270.1250915527344,283.5627136230469,293.24810791015625,292.64483642578125,1.0,0.32753586769104,0.9288567900657654,0.9288567900657654,1.0,1.0,-1.6250978708267212,0.7160434722900391,0.909054398536682,0.3412752449512481,0.0,0.0,0.0,61.88905334472656,91.0,425.7452697753906,-15399.9326171875,414.7160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4269714355469,309.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3578066527843475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000363128259778,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808320,293.2900085449219,297.1499938964844,293.1499938964844,0.123020514845848,-2674.135986328125,304.1941223144531,0.7916756868362427,0.2098471224308014,0.1912096738815307,293.2775573730469,297.1499938964844,293.1499938964844,0.1098318845033645,-2569.87939453125,304.1907958984375,0.7675099968910217,0.1912007480859756,0.1838075220584869,293.1803894042969,297.1499938964844,293.1499938964844,0.2390494644641876,-3541.000244140625,304.209228515625,0.9490257501602172,0.3601762652397156,0.2528625130653381,293.1027526855469,297.1499938964844,293.1499938964844,0.2973040640354156,-5698.58984375,304.2212219238281,0.9990000128746032,0.4790260195732116,0.4065445065498352,293.1534423828125,297.1499938964844,293.1499938964844,0.021994411945343,-4456.5,304.1600952148437,0.5392919778823853,0.0689874440431594,0.3195945024490356,292.6293029785156,291.1499938964844,271.2666320800781,270.1250915527344,283.5627136230469,293.24810791015625,292.64483642578125,1.0,0.32753586769104,0.9288567900657654,0.9288567900657654,1.0,1.0,-1.6250978708267212,0.7160434722900391,0.909054398536682,0.3412752449512481,0.0,0.0,0.0,61.88905334472656,91.0,425.7452697753906,-15399.9326171875,414.7160339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4269714355469,309.44677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3578066527843475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000363128259778,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808380,293.2945861816406,297.1499938964844,293.1499938964844,0.1182523816823959,-2588.8828125,304.1873474121094,0.7669501304626465,0.2053708583116531,0.1874817162752151,293.2850952148437,297.1499938964844,293.1499938964844,0.1051766946911811,-2479.89111328125,304.1849365234375,0.7437763214111328,0.1864395439624786,0.179626315832138,293.1851806640625,297.1499938964844,293.1499938964844,0.2339404374361038,-3481.202392578125,304.19793701171875,0.9211439490318298,0.358437031507492,0.2518674731254577,293.1504211425781,297.1499938964844,293.1499938964844,0.3178333938121795,-6029.81201171875,304.1632080078125,0.9990000128746032,0.4706485867500305,0.4376227557659149,293.158935546875,297.1499938964844,293.1499938964844,0.0210799425840377,-4351.03564453125,304.15826416015625,0.5209953784942627,0.0677914544939994,0.315896600484848,292.7728271484375,291.1499938964844,271.3329772949219,270.1771545410156,283.5813293457031,293.2454833984375,292.77911376953125,1.0,0.3382295370101928,0.928292989730835,0.928292989730835,1.0,1.0,-1.647273302078247,0.7265138626098633,0.9207594990730286,0.3470077216625213,0.0,0.0,0.0,69.34237670898438,94.0,232.0175018310547,-15529.265625,448.0658264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49237060546875,309.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3518615663051605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003570947737898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808440,293.2945861816406,297.1499938964844,293.1499938964844,0.1182523816823959,-2588.8828125,304.1873474121094,0.7669501304626465,0.2053708583116531,0.1874817162752151,293.2850952148437,297.1499938964844,293.1499938964844,0.1051766946911811,-2479.89111328125,304.1849365234375,0.7437763214111328,0.1864395439624786,0.179626315832138,293.1851806640625,297.1499938964844,293.1499938964844,0.2339404374361038,-3481.202392578125,304.19793701171875,0.9211439490318298,0.358437031507492,0.2518674731254577,293.1504211425781,297.1499938964844,293.1499938964844,0.3178333938121795,-6029.81201171875,304.1632080078125,0.9990000128746032,0.4706485867500305,0.4376227557659149,293.158935546875,297.1499938964844,293.1499938964844,0.0210799425840377,-4351.03564453125,304.15826416015625,0.5209953784942627,0.0677914544939994,0.315896600484848,292.7728271484375,291.1499938964844,271.3329772949219,270.1771545410156,283.5813293457031,293.2454833984375,292.77911376953125,1.0,0.3382295370101928,0.928292989730835,0.928292989730835,1.0,1.0,-1.647273302078247,0.7265138626098633,0.9207594990730286,0.3470077216625213,0.0,0.0,0.0,69.34237670898438,94.0,232.0175018310547,-15529.265625,448.0658264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49237060546875,309.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3518615663051605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003570947737898,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808500,293.296630859375,297.1499938964844,293.1499938964844,0.1163587644696235,-2555.27880859375,304.1839904785156,0.7538264393806458,0.2031394243240356,0.185636356472969,293.28857421875,297.1499938964844,293.1499938964844,0.1032730862498283,-2443.321533203125,304.1820678710937,0.7313370108604431,0.1840427070856094,0.1775330305099487,293.1872253417969,297.1499938964844,293.1499938964844,0.2323312610387802,-3462.918701171875,304.1921691894531,0.9058986306190492,0.3575852215290069,0.2513940930366516,293.1853332519531,297.1499938964844,293.1499938964844,0.3216083645820617,-6086.27978515625,304.1546630859375,0.992594838142395,0.4637869298458099,0.4430176019668579,293.1616516113281,297.1499938964844,293.1499938964844,0.0207132454961538,-4309.5625,304.15740966796875,0.5112055540084839,0.0671401023864746,0.3138135373592376,292.8062744140625,291.1499938964844,271.365966796875,270.2029724121094,283.5985412597656,293.2489318847656,292.8113708496094,1.0,0.3424393832683563,0.928011119365692,0.928011119365692,1.0,1.0,-1.646522879600525,0.7260720133781433,0.9204508066177368,0.3470453917980194,0.0,0.0,0.0,73.88086700439453,94.0,166.10394287109375,-15506.5380859375,460.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.473388671875,309.4566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.349382221698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003545785148162,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808560,293.2985534667969,297.1499938964844,293.1499938964844,0.1144606471061706,-2521.273193359375,304.1812744140625,0.74077308177948,0.2009012848138809,0.1838403791189193,293.2919311523437,297.1499938964844,293.1499938964844,0.101362831890583,-2406.294677734375,304.1797180175781,0.7185198068618774,0.1816305369138717,0.1754807531833648,293.189208984375,297.1499938964844,293.1499938964844,0.2306762039661407,-3443.705322265625,304.1875305175781,0.8913465738296509,0.3567264974117279,0.2509618699550628,293.2087097167969,297.1499938964844,293.1499938964844,0.3155148327350616,-5992.5595703125,304.1647644042969,0.9765604734420776,0.4587326347827911,0.4375719428062439,293.164306640625,297.1499938964844,293.1499938964844,0.0203572623431682,-4268.26220703125,304.1567077636719,0.5016120076179504,0.066476821899414,0.3118970990180969,292.8454895019531,291.1499938964844,271.3988037109375,270.2286071777344,283.5524597167969,293.2548522949219,292.84979248046875,1.0,0.3456839919090271,0.9424089193344116,0.9424089193344116,0.8999512195587158,1.0,-1.6320053339004517,0.7249863743782043,0.907019019126892,0.3489269316196441,0.0,0.0,0.0,78.86112213134766,97.0,131.10186767578125,-15448.4873046875,465.7089538574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4447326660156,309.44732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.347049206495285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000352210830897,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808620,293.30255126953125,297.1499938964844,293.1499938964844,0.11186533421278,-2476.43212890625,304.17510986328125,0.7216070294380188,0.196328803896904,0.1800742596387863,293.2987670898437,297.1499938964844,293.1499938964844,0.0985612049698829,-2353.55908203125,304.1744079589844,0.6969358325004578,0.1766507178544998,0.1711497008800506,293.193359375,297.1499938964844,293.1499938964844,0.2299157083034515,-3437.691162109375,304.1761169433594,0.8709622025489807,0.3548901975154876,0.2499508261680603,293.2308044433594,297.1499938964844,293.1499938964844,0.3110244870185852,-5924.6904296875,304.1667175292969,0.9508364796638488,0.4527242481708526,0.4311276078224182,293.1695861816406,297.1499938964844,293.1499938964844,0.019860815256834,-4216.6298828125,304.1553039550781,0.487616091966629,0.0650436431169509,0.3071454465389251,292.8159484863281,291.1499938964844,271.4638366699219,270.2791442871094,283.0890197753906,293.263916015625,292.80224609375,1.0,0.3506167829036712,0.9712044596672058,0.9712044596672058,0.6998536586761475,1.0,-1.607625961303711,0.7529126405715942,0.8547133207321167,0.3817178308963775,0.0,0.0,0.0,86.69829559326172,100.0,-61.29734420776367,-15520.9609375,473.0155944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3415832519531,309.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3430786430835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003481812309473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808680,293.30255126953125,297.1499938964844,293.1499938964844,0.11186533421278,-2476.43212890625,304.17510986328125,0.7216070294380188,0.196328803896904,0.1800742596387863,293.2987670898437,297.1499938964844,293.1499938964844,0.0985612049698829,-2353.55908203125,304.1744079589844,0.6969358325004578,0.1766507178544998,0.1711497008800506,293.193359375,297.1499938964844,293.1499938964844,0.2299157083034515,-3437.691162109375,304.1761169433594,0.8709622025489807,0.3548901975154876,0.2499508261680603,293.2308044433594,297.1499938964844,293.1499938964844,0.3110244870185852,-5924.6904296875,304.1667175292969,0.9508364796638488,0.4527242481708526,0.4311276078224182,293.1695861816406,297.1499938964844,293.1499938964844,0.019860815256834,-4216.6298828125,304.1553039550781,0.487616091966629,0.0650436431169509,0.3071454465389251,292.8159484863281,291.1499938964844,271.4638366699219,270.2791442871094,283.0890197753906,293.263916015625,292.80224609375,1.0,0.3506167829036712,0.9712044596672058,0.9712044596672058,0.6998536586761475,1.0,-1.607625961303711,0.7529126405715942,0.8547133207321167,0.3817178308963775,0.0,0.0,0.0,86.69829559326172,100.0,-61.29734420776367,-15520.9609375,473.0155944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3415832519531,309.3233947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3430786430835724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003481812309473,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808740,293.3059387207031,297.1499938964844,293.1499938964844,0.1150458678603172,-2544.950439453125,304.1610107421875,0.7059649229049683,0.1917758584022522,0.1762216538190841,293.3052062988281,297.1499938964844,293.1499938964844,0.1007188782095909,-2406.65087890625,304.1623229980469,0.6794718503952026,0.1715746521949768,0.1666265279054641,293.19677734375,297.1499938964844,293.1499938964844,0.2415008842945099,-3589.895751953125,304.1471862792969,0.8569557666778564,0.353094071149826,0.2488694339990615,293.2387084960937,297.1499938964844,293.1499938964844,0.3252719342708587,-6161.25732421875,304.1360168457031,0.9319220185279846,0.4490581750869751,0.4275282323360443,293.1742553710937,297.1499938964844,293.1499938964844,0.020739497616887,-4355.95703125,304.1519470214844,0.4761513471603393,0.0635958164930343,0.3018442094326019,292.2648010253906,291.1499938964844,271.5277709960937,270.3285522460937,280.8421630859375,293.2695007324219,292.17596435546875,1.0,0.3540972471237182,1.0,1.0,0.4997560977935791,1.0,-1.585585117340088,0.916031777858734,0.669553279876709,0.5489473938941956,0.0,0.0,0.0,92.74585723876952,103.0,-842.1283569335938,-16410.689453125,476.6689758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0347595214844,308.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3418738543987274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003469584917183,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808800,293.3059387207031,297.1499938964844,293.1499938964844,0.1150458678603172,-2544.950439453125,304.1610107421875,0.7059649229049683,0.1917758584022522,0.1762216538190841,293.3052062988281,297.1499938964844,293.1499938964844,0.1007188782095909,-2406.65087890625,304.1623229980469,0.6794718503952026,0.1715746521949768,0.1666265279054641,293.19677734375,297.1499938964844,293.1499938964844,0.2415008842945099,-3589.895751953125,304.1471862792969,0.8569557666778564,0.353094071149826,0.2488694339990615,293.2387084960937,297.1499938964844,293.1499938964844,0.3252719342708587,-6161.25732421875,304.1360168457031,0.9319220185279846,0.4490581750869751,0.4275282323360443,293.1742553710937,297.1499938964844,293.1499938964844,0.020739497616887,-4355.95703125,304.1519470214844,0.4761513471603393,0.0635958164930343,0.3018442094326019,292.2648010253906,291.1499938964844,271.5277709960937,270.3285522460937,280.8421630859375,293.2695007324219,292.17596435546875,1.0,0.3540972471237182,1.0,1.0,0.4997560977935791,1.0,-1.585585117340088,0.916031777858734,0.669553279876709,0.5489473938941956,0.0,0.0,0.0,92.74585723876952,103.0,-842.1283569335938,-16410.689453125,476.6689758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0347595214844,308.7372131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3418738543987274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003469584917183,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808860,293.3087158203125,297.1499938964844,293.1499938964844,0.1313927918672561,-2867.623046875,304.1297607421875,0.6922963857650757,0.1872639656066894,0.1723662167787552,293.311279296875,297.1499938964844,293.1499938964844,0.1140807196497917,-2695.972412109375,304.1356811523437,0.6649753451347351,0.1664078831672668,0.1619782149791717,293.1979675292969,297.1499938964844,293.1499938964844,0.2827439308166504,-4109.52490234375,304.0785217285156,0.8468237519264221,0.3516618013381958,0.2479442358016967,293.23956298828125,297.1499938964844,293.1499938964844,0.3799774348735809,-7031.34912109375,304.0482788085937,0.9180602431297302,0.4466207921504974,0.4251702129840851,293.1781616210937,297.1499938964844,293.1499938964844,0.0253098551183938,-4958.44189453125,304.1435241699219,0.4645873308181762,0.0621863231062889,0.2964273691177368,290.4595642089844,291.1499938964844,271.59039306640625,270.37652587890625,276.93389892578125,293.2728881835937,290.28424072265625,1.0,0.3566984236240387,0.6721208691596985,0.6721208691596985,0.3278791308403015,1.0,-1.5649313926696775,1.1722263097763062,0.3927049934864044,0.8086829781532288,0.0,0.0,0.0,97.58092498779295,91.0,-2261.884521484375,-17690.150390625,478.0903930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,307.4751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3480289578437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003532051341608,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808920,293.3087158203125,297.1499938964844,293.1499938964844,0.1313927918672561,-2867.623046875,304.1297607421875,0.6922963857650757,0.1872639656066894,0.1723662167787552,293.311279296875,297.1499938964844,293.1499938964844,0.1140807196497917,-2695.972412109375,304.1356811523437,0.6649753451347351,0.1664078831672668,0.1619782149791717,293.1979675292969,297.1499938964844,293.1499938964844,0.2827439308166504,-4109.52490234375,304.0785217285156,0.8468237519264221,0.3516618013381958,0.2479442358016967,293.23956298828125,297.1499938964844,293.1499938964844,0.3799774348735809,-7031.34912109375,304.0482788085937,0.9180602431297302,0.4466207921504974,0.4251702129840851,293.1781616210937,297.1499938964844,293.1499938964844,0.0253098551183938,-4958.44189453125,304.1435241699219,0.4645873308181762,0.0621863231062889,0.2964273691177368,290.4595642089844,291.1499938964844,271.59039306640625,270.37652587890625,276.93389892578125,293.2728881835937,290.28424072265625,1.0,0.3566984236240387,0.6721208691596985,0.6721208691596985,0.3278791308403015,1.0,-1.5649313926696775,1.1722263097763062,0.3927049934864044,0.8086829781532288,0.0,0.0,0.0,97.58092498779295,91.0,-2261.884521484375,-17690.150390625,478.0903930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2111511230469,307.4751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3480289578437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003532051341608,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
808980,293.3114929199219,297.1499938964844,293.1499938964844,0.1359400004148483,-2958.100341796875,304.13006591796875,0.6863918900489807,0.1826801747083664,0.1682847887277603,293.3173828125,297.1499938964844,293.1499938964844,0.1169035658240318,-2760.9306640625,304.13671875,0.6578534841537476,0.1610911041498184,0.1569957435131073,293.19903564453125,297.1499938964844,293.1499938964844,0.3009925186634063,-4325.50830078125,304.07440185546875,0.8457974791526794,0.3502408266067505,0.2470227181911468,293.2391967773437,297.1499938964844,293.1499938964844,0.4046947956085205,-7395.18310546875,304.04425048828125,0.916406273841858,0.4444389343261719,0.4232074022293091,293.1812744140625,297.1499938964844,293.1499938964844,0.0265306215733289,-5112.99755859375,304.14422607421875,0.4590393900871277,0.0608461871743202,0.2903435826301574,289.6123046875,291.1499938964844,271.65142822265625,270.4228820800781,278.12158203125,293.27587890625,289.5942077636719,1.0,0.3534786999225616,0.6354522109031677,0.6354522109031677,0.3645477592945099,1.0,-1.54328453540802,1.079492688179016,0.4637918472290039,0.7205408811569214,0.0,0.0,0.0,97.15835571289062,79.0,-1098.892578125,-16690.1484375,464.4141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5225830078125,307.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3562401533126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003615384630393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809040,293.3114929199219,297.1499938964844,293.1499938964844,0.1359400004148483,-2958.100341796875,304.13006591796875,0.6863918900489807,0.1826801747083664,0.1682847887277603,293.3173828125,297.1499938964844,293.1499938964844,0.1169035658240318,-2760.9306640625,304.13671875,0.6578534841537476,0.1610911041498184,0.1569957435131073,293.19903564453125,297.1499938964844,293.1499938964844,0.3009925186634063,-4325.50830078125,304.07440185546875,0.8457974791526794,0.3502408266067505,0.2470227181911468,293.2391967773437,297.1499938964844,293.1499938964844,0.4046947956085205,-7395.18310546875,304.04425048828125,0.916406273841858,0.4444389343261719,0.4232074022293091,293.1812744140625,297.1499938964844,293.1499938964844,0.0265306215733289,-5112.99755859375,304.14422607421875,0.4590393900871277,0.0608461871743202,0.2903435826301574,289.6123046875,291.1499938964844,271.65142822265625,270.4228820800781,278.12158203125,293.27587890625,289.5942077636719,1.0,0.3534786999225616,0.6354522109031677,0.6354522109031677,0.3645477592945099,1.0,-1.54328453540802,1.079492688179016,0.4637918472290039,0.7205408811569214,0.0,0.0,0.0,97.15835571289062,79.0,-1098.892578125,-16690.1484375,464.4141540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5225830078125,307.1189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3562401533126831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003615384630393,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809100,293.3129272460937,297.1499938964844,293.1499938964844,0.1347752809524536,-2938.1015625,304.13580322265625,0.6855577230453491,0.1803509891033172,0.1661448776721954,293.32037353515625,297.1499938964844,293.1499938964844,0.1153173968195915,-2731.360107421875,304.1420288085937,0.6562104225158691,0.1583802998065948,0.1543881446123123,293.20068359375,297.1499938964844,293.1499938964844,0.3026382625102997,-4341.74072265625,304.0851745605469,0.8476235270500183,0.3492970764636993,0.2463719397783279,293.2405090332031,297.1499938964844,293.1499938964844,0.407080739736557,-7422.27294921875,304.0591735839844,0.9186465740203856,0.4430487751960754,0.4219289124011993,293.1825866699219,297.1499938964844,293.1499938964844,0.0260803531855344,-5080.607421875,304.14605712890625,0.4585492312908172,0.0601912811398506,0.2870999276638031,289.5264587402344,291.1499938964844,271.6812438964844,270.4453430175781,278.4552307128906,293.2777099609375,289.5170593261719,1.0,0.3504000902175903,0.6262707114219666,0.6262707114219666,0.3737292885780334,1.0,-1.5313751697540283,1.0496734380722046,0.4817017316818237,0.6931840181350708,0.0,0.0,0.0,95.42288208007812,79.0,-681.577880859375,-16387.56640625,453.10491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35760498046875,307.0533447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3593249320983886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003646691329777,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809160,293.3142395019531,297.1499938964844,293.1499938964844,0.1330718547105789,-2908.0439453125,304.1414794921875,0.6858192086219788,0.1780300587415695,0.1639754027128219,293.3232727050781,297.1499938964844,293.1499938964844,0.1132531389594078,-2691.96533203125,304.147216796875,0.6555134057998657,0.1556554138660431,0.1517318189144134,293.20263671875,297.1499938964844,293.1499938964844,0.302969366312027,-4342.595703125,304.0963439941406,0.8506704568862915,0.3482688069343567,0.2456211596727371,293.2423400878906,297.1499938964844,293.1499938964844,0.4076698720455169,-7423.09814453125,304.0746154785156,0.9224867820739746,0.4415468275547027,0.4204818606376648,293.18377685546875,297.1499938964844,293.1499938964844,0.025550490245223,-5034.541015625,304.1477355957031,0.4592170119285583,0.0595446936786174,0.2837619483470917,289.4873962402344,291.1499938964844,271.7105712890625,270.4673156738281,278.6818542480469,293.279541015625,289.4842224121094,1.0,0.3465504348278045,0.6202230453491211,0.6202230453491211,0.3797769546508789,1.0,-1.518936038017273,1.0270898342132568,0.4918461740016937,0.6731449961662292,0.0,0.0,0.0,92.96002197265624,67.0,-397.0063171386719,-16171.5390625,439.77056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2722473144531,307.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3618600070476532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.00036724191159,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809220,293.3163452148437,297.1499938964844,293.1499938964844,0.1263994127511978,-2784.906494140625,304.15594482421875,0.6890439987182617,0.1734441369771957,0.1596237570047378,293.3285522460937,297.1499938964844,293.1499938964844,0.1063380762934684,-2553.867431640625,304.1600952148437,0.6563736200332642,0.1501933187246322,0.1463395059108734,293.20684814453125,297.1499938964844,293.1499938964844,0.2956296503543854,-4248.1015625,304.12774658203125,0.8599527478218079,0.3460841774940491,0.2439628392457962,293.2464599609375,297.1499938964844,293.1499938964844,0.3980430066585541,-7261.7197265625,304.1174621582031,0.9342363476753236,0.4383708536624908,0.4173250794410705,293.185791015625,297.1499938964844,293.1499938964844,0.0236876662820577,-4853.1025390625,304.1517028808594,0.4634098410606384,0.0582786239683628,0.2769227623939514,289.68896484375,291.1499938964844,271.7676086425781,270.5096130371094,281.26763916015625,293.2829895019531,289.8070983886719,1.0,0.3369736671447754,0.893643856048584,0.893643856048584,0.5490925908088684,1.0,-1.4932478666305542,0.819036602973938,0.6742112636566162,0.4707099199295044,0.0,0.0,0.0,86.5027847290039,55.0,597.6650390625,-14738.67578125,408.88873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3489074707031,307.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3646334111690521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003700565430335,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809280,293.3163452148437,297.1499938964844,293.1499938964844,0.1263994127511978,-2784.906494140625,304.15594482421875,0.6890439987182617,0.1734441369771957,0.1596237570047378,293.3285522460937,297.1499938964844,293.1499938964844,0.1063380762934684,-2553.867431640625,304.1600952148437,0.6563736200332642,0.1501933187246322,0.1463395059108734,293.20684814453125,297.1499938964844,293.1499938964844,0.2956296503543854,-4248.1015625,304.12774658203125,0.8599527478218079,0.3460841774940491,0.2439628392457962,293.2464599609375,297.1499938964844,293.1499938964844,0.3980430066585541,-7261.7197265625,304.1174621582031,0.9342363476753236,0.4383708536624908,0.4173250794410705,293.185791015625,297.1499938964844,293.1499938964844,0.0236876662820577,-4853.1025390625,304.1517028808594,0.4634098410606384,0.0582786239683628,0.2769227623939514,289.68896484375,291.1499938964844,271.7676086425781,270.5096130371094,281.26763916015625,293.2829895019531,289.8070983886719,1.0,0.3369736671447754,0.893643856048584,0.893643856048584,0.5490925908088684,1.0,-1.4932478666305542,0.819036602973938,0.6742112636566162,0.4707099199295044,0.0,0.0,0.0,86.5027847290039,55.0,597.6650390625,-14738.67578125,408.88873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3489074707031,307.563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3646334111690521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003700565430335,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809340,293.3183288574219,297.1499938964844,293.1499938964844,0.1058663204312324,-2387.139404296875,304.1874084472656,0.6958945393562317,0.1688232272863388,0.155205488204956,293.3335266113281,297.1499938964844,293.1499938964844,0.087951123714447,-2165.966796875,304.1867370605469,0.6603008508682251,0.1446621716022491,0.1408331841230392,293.2131652832031,297.1499938964844,293.1499938964844,0.2535072267055511,-3726.2734375,304.2037048339844,0.873723566532135,0.343368262052536,0.2419586032629013,293.2537841796875,297.1499938964844,293.1499938964844,0.3415331542491913,-6377.0478515625,304.2203063964844,0.9509207606315612,0.4344464242458343,0.4135394692420959,293.1875305175781,297.1499938964844,293.1499938964844,0.0183328464627265,-4141.4716796875,304.1597900390625,0.4707337319850921,0.0570170432329177,0.2698604166507721,291.4301452636719,291.1499938964844,271.8222351074219,270.54949951171875,283.76715087890625,293.2869873046875,291.5331420898437,1.0,0.3254866003990173,1.0,1.0,0.9151542782783508,1.0,-1.4659039974212646,0.6489494442939758,0.816954493522644,0.3063851594924927,0.0,0.0,0.0,78.45086669921875,43.0,1719.7969970703125,-13864.9365234375,374.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,308.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3588962256908417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003642340307123,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809400,293.3183288574219,297.1499938964844,293.1499938964844,0.1058663204312324,-2387.139404296875,304.1874084472656,0.6958945393562317,0.1688232272863388,0.155205488204956,293.3335266113281,297.1499938964844,293.1499938964844,0.087951123714447,-2165.966796875,304.1867370605469,0.6603008508682251,0.1446621716022491,0.1408331841230392,293.2131652832031,297.1499938964844,293.1499938964844,0.2535072267055511,-3726.2734375,304.2037048339844,0.873723566532135,0.343368262052536,0.2419586032629013,293.2537841796875,297.1499938964844,293.1499938964844,0.3415331542491913,-6377.0478515625,304.2203063964844,0.9509207606315612,0.4344464242458343,0.4135394692420959,293.1875305175781,297.1499938964844,293.1499938964844,0.0183328464627265,-4141.4716796875,304.1597900390625,0.4707337319850921,0.0570170432329177,0.2698604166507721,291.4301452636719,291.1499938964844,271.8222351074219,270.54949951171875,283.76715087890625,293.2869873046875,291.5331420898437,1.0,0.3254866003990173,1.0,1.0,0.9151542782783508,1.0,-1.4659039974212646,0.6489494442939758,0.816954493522644,0.3063851594924927,0.0,0.0,0.0,78.45086669921875,43.0,1719.7969970703125,-13864.9365234375,374.4401245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,308.6170349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3588962256908417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003642340307123,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809460,293.31939697265625,297.1499938964844,293.1499938964844,0.0943788811564445,-2162.405029296875,304.1937255859375,0.7066318392753601,0.1643422096967697,0.150822639465332,293.3377685546875,297.1499938964844,293.1499938964844,0.0769538655877113,-1939.2894287109373,304.1925048828125,0.6675739884376526,0.1391496807336807,0.1352743208408355,293.2181091308594,297.1499938964844,293.1499938964844,0.2310556918382644,-3446.979736328125,304.22235107421875,0.8927350640296936,0.3407615423202514,0.2398371994495391,293.2594299316406,297.1499938964844,293.1499938964844,0.3108795583248138,-5898.04931640625,304.2467956542969,0.9715576171875,0.4306652247905731,0.4095361530780792,293.18902587890625,297.1499938964844,293.1499938964844,0.0157513413578271,-3754.75634765625,304.1607360839844,0.4798661768436432,0.0557658299803733,0.2626191973686218,292.3187561035156,291.1499938964844,271.8741760253906,270.58673095703125,283.8631896972656,293.2901611328125,292.3773498535156,1.0,0.3125666081905365,0.9878283739089966,0.9878283739089966,0.9490925669670104,1.0,-1.4379229545593262,0.6328352093696594,0.8050878047943115,0.2958598136901855,0.0,0.0,0.0,69.41732025146484,31.0,1280.010986328125,-14009.220703125,338.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7992553710937,309.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3506480753421783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003558632161002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809520,293.31939697265625,297.1499938964844,293.1499938964844,0.0943788811564445,-2162.405029296875,304.1937255859375,0.7066318392753601,0.1643422096967697,0.150822639465332,293.3377685546875,297.1499938964844,293.1499938964844,0.0769538655877113,-1939.2894287109373,304.1925048828125,0.6675739884376526,0.1391496807336807,0.1352743208408355,293.2181091308594,297.1499938964844,293.1499938964844,0.2310556918382644,-3446.979736328125,304.22235107421875,0.8927350640296936,0.3407615423202514,0.2398371994495391,293.2594299316406,297.1499938964844,293.1499938964844,0.3108795583248138,-5898.04931640625,304.2467956542969,0.9715576171875,0.4306652247905731,0.4095361530780792,293.18902587890625,297.1499938964844,293.1499938964844,0.0157513413578271,-3754.75634765625,304.1607360839844,0.4798661768436432,0.0557658299803733,0.2626191973686218,292.3187561035156,291.1499938964844,271.8741760253906,270.58673095703125,283.8631896972656,293.2901611328125,292.3773498535156,1.0,0.3125666081905365,0.9878283739089966,0.9878283739089966,0.9490925669670104,1.0,-1.4379229545593262,0.6328352093696594,0.8050878047943115,0.2958598136901855,0.0,0.0,0.0,69.41732025146484,31.0,1280.010986328125,-14009.220703125,338.5509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7992553710937,309.2686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3506480753421783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003558632161002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809580,293.3195495605469,297.1499938964844,293.1499938964844,0.0858605429530143,-1996.097412109375,304.1932678222656,0.7214422821998596,0.1600174158811569,0.1465657949447631,293.3412780761719,297.1499938964844,293.1499938964844,0.0682762935757637,-1766.761962890625,304.1927185058594,0.6793242692947388,0.1336813569068908,0.1297322809696197,293.2207336425781,297.1499938964844,293.1499938964844,0.2152661234140396,-3249.5390625,304.22430419921875,0.9199243187904358,0.3384978771209717,0.2379438877105713,293.261962890625,297.1499938964844,293.1499938964844,0.2891178727149963,-5557.25537109375,304.2504577636719,0.9947940707206726,0.4273780584335327,0.4059828817844391,293.19012451171875,297.1499938964844,293.1499938964844,0.0140070235356688,-3468.02734375,304.1600341796875,0.4912367165088653,0.0545523986220359,0.2553987205028534,292.91802978515625,291.1499938964844,271.9231872558594,270.6210632324219,283.9241943359375,293.2919616699219,292.9628295898437,1.0,0.2985298633575439,0.9756566882133484,0.9756566882133484,0.9830308556556702,1.0,-1.4109528064727783,0.618446409702301,0.7925064563751221,0.2868404686450958,0.0,0.0,0.0,59.73556518554688,25.0,925.8336181640624,-14069.4365234375,302.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30145263671875,309.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3419645726680755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003470505762379,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809640,293.3195495605469,297.1499938964844,293.1499938964844,0.0858605429530143,-1996.097412109375,304.1932678222656,0.7214422821998596,0.1600174158811569,0.1465657949447631,293.3412780761719,297.1499938964844,293.1499938964844,0.0682762935757637,-1766.761962890625,304.1927185058594,0.6793242692947388,0.1336813569068908,0.1297322809696197,293.2207336425781,297.1499938964844,293.1499938964844,0.2152661234140396,-3249.5390625,304.22430419921875,0.9199243187904358,0.3384978771209717,0.2379438877105713,293.261962890625,297.1499938964844,293.1499938964844,0.2891178727149963,-5557.25537109375,304.2504577636719,0.9947940707206726,0.4273780584335327,0.4059828817844391,293.19012451171875,297.1499938964844,293.1499938964844,0.0140070235356688,-3468.02734375,304.1600341796875,0.4912367165088653,0.0545523986220359,0.2553987205028534,292.91802978515625,291.1499938964844,271.9231872558594,270.6210632324219,283.9241943359375,293.2919616699219,292.9628295898437,1.0,0.2985298633575439,0.9756566882133484,0.9756566882133484,0.9830308556556702,1.0,-1.4109528064727783,0.618446409702301,0.7925064563751221,0.2868404686450958,0.0,0.0,0.0,59.73556518554688,25.0,925.8336181640624,-14069.4365234375,302.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30145263671875,309.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3419645726680755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003470505762379,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809700,293.3193664550781,297.1499938964844,293.1499938964844,0.0822405368089675,-1926.11865234375,304.19195556640625,0.7271991968154907,0.157906636595726,0.1445222198963165,293.3427429199219,297.1499938964844,293.1499938964844,0.064451977610588,-1692.8385009765625,304.19189453125,0.6838055849075317,0.1309690922498703,0.127018928527832,293.22149658203125,297.1499938964844,293.1499938964844,0.2088297307491302,-3168.655517578125,304.22247314453125,0.9329164624214172,0.3374549448490143,0.2370958030223846,293.2608947753906,297.1499938964844,293.1499938964844,0.2756809890270233,-5344.7783203125,304.2569580078125,0.9990000128746032,0.4261592626571655,0.3987298607826233,293.19049072265625,297.1499938964844,293.1499938964844,0.0133305210620164,-3349.66552734375,304.1594543457031,0.4958878457546234,0.0539739094674587,0.2520799040794372,293.159912109375,291.1499938964844,271.946533203125,270.6370544433594,283.95440673828125,293.2922668457031,293.1998596191406,1.0,0.2918670177459717,0.9695708751678468,0.9695708751678468,1.0,1.0,-1.3913902044296265,0.6085537672042847,0.7828364372253418,0.281002938747406,0.0,0.0,0.0,55.90439224243164,25.0,796.7360229492188,-14035.1337890625,285.2269592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4898681640625,309.9490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3375830054283142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003426038601901,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809760,293.3191223144531,297.1499938964844,293.1499938964844,0.0789757296442985,-1863.599365234375,304.19024658203125,0.7315671443939209,0.1558080911636352,0.1425349116325378,293.3441162109375,297.1499938964844,293.1499938964844,0.0609249025583267,-1625.9173583984375,304.190673828125,0.68674635887146,0.1282570511102676,0.1243509724736213,293.2220458984375,297.1499938964844,293.1499938964844,0.2032171338796615,-3097.952392578125,304.219482421875,0.943696916103363,0.3364372551441192,0.2363035976886749,293.2508239746094,297.1499938964844,293.1499938964844,0.2591018974781036,-5078.97705078125,304.267578125,0.9990000128746032,0.4267275035381317,0.3856803774833679,293.19073486328125,297.1499938964844,293.1499938964844,0.0127603383734822,-3246.43994140625,304.15875244140625,0.4996315538883209,0.0534139350056648,0.249025285243988,293.37091064453125,291.1499938964844,271.9690246582031,270.6522521972656,283.78533935546875,293.29058837890625,293.401611328125,1.0,0.2851225733757019,0.9756566882133484,0.9756566882133484,0.800000011920929,1.0,-1.3656738996505735,0.6108720302581787,0.7548019289970398,0.2883867919445038,0.0,0.0,0.0,52.74418258666992,25.0,661.7359619140625,-14055.5146484375,267.09161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6459045410156,310.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3331798315048218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003381351707503,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809820,293.31866455078125,297.1499938964844,293.1499938964844,0.0787605047225952,-1866.3004150390625,304.1764221191406,0.738132119178772,0.1516164243221283,0.1386062800884246,293.3468933105469,297.1499938964844,293.1499938964844,0.0593107864260673,-1602.923095703125,304.1791381835937,0.6899371147155762,0.1227790042757988,0.1190175116062164,293.22265625,297.1499938964844,293.1499938964844,0.2076999992132187,-3164.28662109375,304.1868896484375,0.961150288581848,0.3344843089580536,0.2347896695137024,293.21246337890625,297.1499938964844,293.1499938964844,0.2490108758211136,-4935.21044921875,304.24249267578125,0.9990000128746032,0.4319086372852325,0.364368200302124,293.1910705566406,297.1499938964844,293.1499938964844,0.0127399824559688,-3269.529052734375,304.15576171875,0.5057234764099121,0.0523123852908611,0.2432547360658645,293.1137390136719,291.1499938964844,272.0113830566406,270.6800231933594,279.1591796875,293.2861022949219,292.9585876464844,1.0,0.2740635871887207,0.9651327133178712,0.9651327133178712,0.4000000059604645,1.0,-1.3202227354049685,0.9026525616645812,0.4175701141357422,0.5883836150169373,0.0,0.0,0.0,47.793678283691406,43.0,-788.633056640625,-16015.923828125,238.1517028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6232604980469,309.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3271947801113128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003320611140225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809880,293.31866455078125,297.1499938964844,293.1499938964844,0.0787605047225952,-1866.3004150390625,304.1764221191406,0.738132119178772,0.1516164243221283,0.1386062800884246,293.3468933105469,297.1499938964844,293.1499938964844,0.0593107864260673,-1602.923095703125,304.1791381835937,0.6899371147155762,0.1227790042757988,0.1190175116062164,293.22265625,297.1499938964844,293.1499938964844,0.2076999992132187,-3164.28662109375,304.1868896484375,0.961150288581848,0.3344843089580536,0.2347896695137024,293.21246337890625,297.1499938964844,293.1499938964844,0.2490108758211136,-4935.21044921875,304.24249267578125,0.9990000128746032,0.4319086372852325,0.364368200302124,293.1910705566406,297.1499938964844,293.1499938964844,0.0127399824559688,-3269.529052734375,304.15576171875,0.5057234764099121,0.0523123852908611,0.2432547360658645,293.1137390136719,291.1499938964844,272.0113830566406,270.6800231933594,279.1591796875,293.2861022949219,292.9585876464844,1.0,0.2740635871887207,0.9651327133178712,0.9651327133178712,0.4000000059604645,1.0,-1.3202227354049685,0.9026525616645812,0.4175701141357422,0.5883836150169373,0.0,0.0,0.0,47.793678283691406,43.0,-788.633056640625,-16015.923828125,238.1517028808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6232604980469,309.470458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3271947801113128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003320611140225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
809940,293.31787109375,297.1499938964844,293.1499938964844,0.0903215706348419,-2109.108154296875,304.14971923828125,0.7324942946434021,0.1475057005882263,0.1349031627178192,293.3494873046875,297.1499938964844,293.1499938964844,0.0675031989812851,-1780.328125,304.1569519042969,0.6795881986618042,0.1172621846199035,0.1138094142079353,293.2206420898437,297.1499938964844,293.1499938964844,0.2444698065519333,-3644.517333984375,304.1166381835937,0.9603787064552308,0.333050400018692,0.2337106764316558,293.1734924316406,297.1499938964844,293.1499938964844,0.2926577627658844,-5679.8154296875,304.1419372558594,0.9990000128746032,0.4382725656032562,0.3635330200195312,293.1915283203125,297.1499938964844,293.1499938964844,0.0148788290098309,-3724.43896484375,304.1505126953125,0.5022903084754944,0.0511792413890361,0.2382084131240844,291.2528991699219,291.1499938964844,272.04998779296875,270.70416259765625,277.7304077148437,293.2875366210937,291.2032165527344,1.0,0.2721457779407501,0.6479454636573792,0.6479454636573792,0.3520545363426208,1.0,-1.3011550903320312,0.9502802491188048,0.3508748114109039,0.6394665837287903,0.0,0.0,0.0,47.340457916259766,61.0,-1499.6268310546875,-15973.4306640625,230.235580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.855224609375,308.6830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3305849730968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003355017106514,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
