time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810000,293.31787109375,297.1499938964844,293.1499938964844,0.0903215706348419,-2109.108154296875,304.14971923828125,0.7324942946434021,0.1475057005882263,0.1349031627178192,293.3494873046875,297.1499938964844,293.1499938964844,0.0675031989812851,-1780.328125,304.1569519042969,0.6795881986618042,0.1172621846199035,0.1138094142079353,293.2206420898437,297.1499938964844,293.1499938964844,0.2444698065519333,-3644.517333984375,304.1166381835937,0.9603787064552308,0.333050400018692,0.2337106764316558,293.1734924316406,297.1499938964844,293.1499938964844,0.2926577627658844,-5679.8154296875,304.1419372558594,0.9990000128746032,0.4382725656032562,0.3635330200195312,293.1915283203125,297.1499938964844,293.1499938964844,0.0148788290098309,-3724.43896484375,304.1505126953125,0.5022903084754944,0.0511792413890361,0.2382084131240844,291.2528991699219,291.1499938964844,272.04998779296875,270.70416259765625,277.7304077148437,293.2875366210937,291.2032165527344,1.0,0.2721457779407501,0.6479454636573792,0.6479454636573792,0.3520545363426208,1.0,-1.3011550903320312,0.9502802491188048,0.3508748114109039,0.6394665837287903,0.0,0.0,0.0,47.340457916259766,61.0,-1499.6268310546875,-15973.4306640625,230.235580444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.855224609375,308.6830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3305849730968475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003355017106514,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810060,293.31707763671875,297.1499938964844,293.1499938964844,0.0898352414369583,-2104.478515625,304.15069580078125,0.7161036133766174,0.1434104442596435,0.1313359886407852,293.3516540527344,297.1499938964844,293.1499938964844,0.0652757361531257,-1743.125244140625,304.1584167480469,0.6582368612289429,0.1117659136652946,0.1087209582328796,293.2201538085937,297.1499938964844,293.1499938964844,0.2505333721637726,-3719.45947265625,304.117919921875,0.9430140256881714,0.3313628137111664,0.2326995134353637,293.17041015625,297.1499938964844,293.1499938964844,0.3173708319664001,-6075.13623046875,304.10333251953125,0.9990000128746032,0.4383950233459472,0.3805249631404876,293.191650390625,297.1499938964844,293.1499938964844,0.0148631492629647,-3747.19970703125,304.150390625,0.4909336566925049,0.0500993207097053,0.2338621914386749,290.9189758300781,291.1499938964844,272.086669921875,270.7260131835937,278.50457763671875,293.28741455078125,290.8965148925781,1.0,0.2772763669490814,0.6269883513450623,0.6269883513450623,0.3730116486549377,1.0,-1.3047220706939695,0.9084427356719972,0.3962793946266174,0.5969248414039612,0.0,0.0,0.0,50.76201629638672,64.0,-719.4649658203125,-15473.439453125,239.1432037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41632080078125,308.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3331172466278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003380716661922,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810120,293.31707763671875,297.1499938964844,293.1499938964844,0.0898352414369583,-2104.478515625,304.15069580078125,0.7161036133766174,0.1434104442596435,0.1313359886407852,293.3516540527344,297.1499938964844,293.1499938964844,0.0652757361531257,-1743.125244140625,304.1584167480469,0.6582368612289429,0.1117659136652946,0.1087209582328796,293.2201538085937,297.1499938964844,293.1499938964844,0.2505333721637726,-3719.45947265625,304.117919921875,0.9430140256881714,0.3313628137111664,0.2326995134353637,293.17041015625,297.1499938964844,293.1499938964844,0.3173708319664001,-6075.13623046875,304.10333251953125,0.9990000128746032,0.4383950233459472,0.3805249631404876,293.191650390625,297.1499938964844,293.1499938964844,0.0148631492629647,-3747.19970703125,304.150390625,0.4909336566925049,0.0500993207097053,0.2338621914386749,290.9189758300781,291.1499938964844,272.086669921875,270.7260131835937,278.50457763671875,293.28741455078125,290.8965148925781,1.0,0.2772763669490814,0.6269883513450623,0.6269883513450623,0.3730116486549377,1.0,-1.3047220706939695,0.9084427356719972,0.3962793946266174,0.5969248414039612,0.0,0.0,0.0,50.76201629638672,64.0,-719.4649658203125,-15473.439453125,239.1432037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41632080078125,308.4093322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3331172466278076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003380716661922,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810180,293.3157653808594,297.1499938964844,293.1499938964844,0.0882829651236534,-2077.850341796875,304.153076171875,0.6995619535446167,0.1394452005624771,0.1278736442327499,293.3529357910156,297.1499938964844,293.1499938964844,0.0620980113744735,-1686.8465576171875,304.1609191894531,0.6394126415252686,0.1063995435833931,0.1037497296929359,293.22052001953125,297.1499938964844,293.1499938964844,0.2534170746803283,-3753.998291015625,304.1238708496094,0.92634779214859,0.3295148909091949,0.2315290868282318,293.2005615234375,297.1499938964844,293.1499938964844,0.3389912247657776,-6409.203125,304.0834350585937,0.9990000128746032,0.4318041205406189,0.3964991867542267,293.1917724609375,297.1499938964844,293.1499938964844,0.0149719063192605,-3778.359375,304.13623046875,0.4828787446022033,0.050000000745058,0.2328483909368515,290.7307434082031,291.1499938964844,272.1233215332031,270.74713134765625,278.8607788085937,293.28466796875,290.717529296875,1.0,0.2820348143577575,0.6181784868240356,0.6181784868240356,0.3818215131759643,1.0,-1.3111538887023926,0.893134355545044,0.418019562959671,0.5804057121276855,0.0,0.0,0.0,54.175174713134766,67.0,-362.2257690429688,-15250.6396484375,249.1879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,308.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3351533114910126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003401380090508,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810240,293.3157653808594,297.1499938964844,293.1499938964844,0.0882829651236534,-2077.850341796875,304.153076171875,0.6995619535446167,0.1394452005624771,0.1278736442327499,293.3529357910156,297.1499938964844,293.1499938964844,0.0620980113744735,-1686.8465576171875,304.1609191894531,0.6394126415252686,0.1063995435833931,0.1037497296929359,293.22052001953125,297.1499938964844,293.1499938964844,0.2534170746803283,-3753.998291015625,304.1238708496094,0.92634779214859,0.3295148909091949,0.2315290868282318,293.2005615234375,297.1499938964844,293.1499938964844,0.3389912247657776,-6409.203125,304.0834350585937,0.9990000128746032,0.4318041205406189,0.3964991867542267,293.1917724609375,297.1499938964844,293.1499938964844,0.0149719063192605,-3778.359375,304.13623046875,0.4828787446022033,0.050000000745058,0.2328483909368515,290.7307434082031,291.1499938964844,272.1233215332031,270.74713134765625,278.8607788085937,293.28466796875,290.717529296875,1.0,0.2820348143577575,0.6181784868240356,0.6181784868240356,0.3818215131759643,1.0,-1.3111538887023926,0.893134355545044,0.418019562959671,0.5804057121276855,0.0,0.0,0.0,54.175174713134766,67.0,-362.2257690429688,-15250.6396484375,249.1879119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,308.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3351533114910126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003401380090508,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810300,293.3150329589844,297.1499938964844,293.1499938964844,0.0872792825102806,-2059.87109375,304.1543273925781,0.6917155981063843,0.1374870240688324,0.1261688768863678,293.3534240722656,297.1499938964844,293.1499938964844,0.0602911598980426,-1654.6170654296875,304.1622314453125,0.630927562713623,0.1037343963980674,0.10128715634346,293.2207946777344,297.1499938964844,293.1499938964844,0.2541537880897522,-3762.51904296875,304.1272888183594,0.918848991394043,0.3285675048828125,0.23092021048069,293.2210693359375,297.1499938964844,293.1499938964844,0.3486296832561493,-6555.23193359375,304.0780334472656,0.9990000128746032,0.4271394610404968,0.40381920337677,293.1923522949219,297.1499938964844,293.1499938964844,0.0150662520900368,-3797.435791015625,304.1268920898437,0.4797073304653168,0.050000000745058,0.2331275641918182,290.6670837402344,291.1499938964844,272.14166259765625,270.7574157714844,278.9579772949219,293.2856750488281,290.6566162109375,1.0,0.2843880951404571,0.6160162091255188,0.6160162091255188,0.3839838206768036,1.0,-1.3145151138305664,0.890385627746582,0.4241294860839844,0.5769961476325989,0.0,0.0,0.0,55.7930793762207,67.0,-263.3556823730469,-15192.1513671875,254.11016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745849609375,308.1599426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.336090087890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003410887147765,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810360,293.3142395019531,297.1499938964844,293.1499938964844,0.0861837416887283,-2039.9735107421875,304.1555480957031,0.6818411946296692,0.1355533003807068,0.1245120167732238,293.353759765625,297.1499938964844,293.1499938964844,0.0583950132131576,-1620.81396484375,304.1634521484375,0.6208358407020569,0.101088598370552,0.0988700613379478,293.22100830078125,297.1499938964844,293.1499938964844,0.2545481920242309,-3766.83349609375,304.1307067871094,0.9086197018623352,0.3276298344135284,0.2303349077701568,293.2403564453125,297.1499938964844,293.1499938964844,0.3497832119464874,-6567.08349609375,304.08935546875,0.9927330017089844,0.4224449694156647,0.4027684926986694,293.1931457519531,297.1499938964844,293.1499938964844,0.0151596534997224,-3815.015380859375,304.1168212890625,0.4747457802295685,0.050000000745058,0.23358254134655,290.6190795898437,291.1499938964844,272.1600036621094,270.7675170898437,279.0219421386719,293.2886047363281,290.612548828125,1.0,0.2864690721035003,0.6145234704017639,0.6145234704017639,0.3854765295982361,1.0,-1.3082858324050903,0.8831778764724731,0.4251079261302948,0.5711450576782227,0.0,0.0,0.0,58.1269416809082,70.0,-184.42955017089844,-15096.361328125,256.8695373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009521484375,308.1251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3369609415531158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000341972510796,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810420,293.3128662109375,297.1499938964844,293.1499938964844,0.0834745019674301,-1989.6240234375,304.158203125,0.6635598540306091,0.1316693276166916,0.1212144494056701,293.3545837402344,297.1499938964844,293.1499938964844,0.0541162267327308,-1544.4520263671875,304.1661071777344,0.599464476108551,0.0957614406943321,0.0940380245447158,293.2216186523437,297.1499938964844,293.1499938964844,0.2537490725517273,-3755.852783203125,304.1384582519531,0.8912413120269775,0.3257040679454803,0.2291519343852996,293.258544921875,297.1499938964844,293.1499938964844,0.3450658619403839,-6485.9814453125,304.1170349121094,0.9740152955055236,0.4164263010025024,0.3963422775268554,293.1954650878906,297.1499938964844,293.1499938964844,0.0152359502390027,-3829.85693359375,304.09442138671875,0.4639877676963806,0.050000000745058,0.2344977259635925,290.593505859375,291.1499938964844,272.1966552734375,270.78729248046875,279.093505859375,293.2931213378906,290.59375,1.0,0.2899801135063171,0.6129130721092224,0.6129130721092224,0.3870869576931,1.0,-1.2904514074325562,0.868510365486145,0.4219410717487335,0.5600129961967468,0.0,0.0,0.0,62.72994995117188,73.0,-54.104888916015625,-14929.408203125,260.0794982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,308.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3381638526916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003431933000683,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810480,293.3128662109375,297.1499938964844,293.1499938964844,0.0834745019674301,-1989.6240234375,304.158203125,0.6635598540306091,0.1316693276166916,0.1212144494056701,293.3545837402344,297.1499938964844,293.1499938964844,0.0541162267327308,-1544.4520263671875,304.1661071777344,0.599464476108551,0.0957614406943321,0.0940380245447158,293.2216186523437,297.1499938964844,293.1499938964844,0.2537490725517273,-3755.852783203125,304.1384582519531,0.8912413120269775,0.3257040679454803,0.2291519343852996,293.258544921875,297.1499938964844,293.1499938964844,0.3450658619403839,-6485.9814453125,304.1170349121094,0.9740152955055236,0.4164263010025024,0.3963422775268554,293.1954650878906,297.1499938964844,293.1499938964844,0.0152359502390027,-3829.85693359375,304.09442138671875,0.4639877676963806,0.050000000745058,0.2344977259635925,290.593505859375,291.1499938964844,272.1966552734375,270.78729248046875,279.093505859375,293.2931213378906,290.59375,1.0,0.2899801135063171,0.6129130721092224,0.6129130721092224,0.3870869576931,1.0,-1.2904514074325562,0.868510365486145,0.4219410717487335,0.5600129961967468,0.0,0.0,0.0,62.72994995117188,73.0,-54.104888916015625,-14929.408203125,260.0794982910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,308.1287536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3381638526916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003431933000683,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810540,293.31158447265625,297.1499938964844,293.1499938964844,0.0804171785712242,-1932.509765625,304.1605529785156,0.6485728621482849,0.1278064250946045,0.1178943216800689,293.35546875,297.1499938964844,293.1499938964844,0.0494413711130619,-1461.974609375,304.16851806640625,0.5782079100608826,0.0903995037078857,0.0891361758112907,293.2223205566406,297.1499938964844,293.1499938964844,0.2518577873706817,-3731.804443359375,304.1454162597656,0.8775959014892578,0.3237467408180237,0.2279158234596252,293.2643127441406,297.1499938964844,293.1499938964844,0.3411819040775299,-6420.95166015625,304.1343078613281,0.9579946994781494,0.4124940633773803,0.3924717009067535,293.1982116699219,297.1499938964844,293.1499938964844,0.0152269694954156,-3829.936767578125,304.0702514648437,0.4543460011482239,0.050000000745058,0.2352872639894485,290.6127624511719,291.1499938964844,272.2333374023437,270.80645751953125,279.126220703125,293.2950134277344,290.61602783203125,1.0,0.2930302023887634,0.612387478351593,0.612387478351593,0.387612521648407,1.0,-1.275399088859558,0.8579971194267273,0.417401909828186,0.5524727702140808,0.0,0.0,0.0,66.70986938476562,76.0,17.51190185546875,-14827.099609375,262.8800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3387098312377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003437474078964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810600,293.31158447265625,297.1499938964844,293.1499938964844,0.0804171785712242,-1932.509765625,304.1605529785156,0.6485728621482849,0.1278064250946045,0.1178943216800689,293.35546875,297.1499938964844,293.1499938964844,0.0494413711130619,-1461.974609375,304.16851806640625,0.5782079100608826,0.0903995037078857,0.0891361758112907,293.2223205566406,297.1499938964844,293.1499938964844,0.2518577873706817,-3731.804443359375,304.1454162597656,0.8775959014892578,0.3237467408180237,0.2279158234596252,293.2643127441406,297.1499938964844,293.1499938964844,0.3411819040775299,-6420.95166015625,304.1343078613281,0.9579946994781494,0.4124940633773803,0.3924717009067535,293.1982116699219,297.1499938964844,293.1499938964844,0.0152269694954156,-3829.936767578125,304.0702514648437,0.4543460011482239,0.050000000745058,0.2352872639894485,290.6127624511719,291.1499938964844,272.2333374023437,270.80645751953125,279.126220703125,293.2950134277344,290.61602783203125,1.0,0.2930302023887634,0.612387478351593,0.612387478351593,0.387612521648407,1.0,-1.275399088859558,0.8579971194267273,0.417401909828186,0.5524727702140808,0.0,0.0,0.0,66.70986938476562,76.0,17.51190185546875,-14827.099609375,262.8800964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.1818542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3387098312377929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003437474078964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810660,293.3101501464844,297.1499938964844,293.1499938964844,0.0772017836570739,-1872.5828857421875,304.1623840332031,0.6357040405273438,0.1240037754178047,0.1146101057529449,293.356201171875,297.1499938964844,293.1499938964844,0.0445499047636985,-1376.8519287109375,304.17047119140625,0.5571727752685547,0.0850438475608825,0.0842183679342269,293.2228698730469,297.1499938964844,293.1499938964844,0.2493452727794647,-3700.473876953125,304.1510925292969,0.8660435676574707,0.3218033611774444,0.226673886179924,293.2660827636719,297.1499938964844,293.1499938964844,0.3371389508247375,-6355.5107421875,304.1461486816406,0.9434768557548524,0.4092372357845306,0.389449805021286,293.2010192871094,297.1499938964844,293.1499938964844,0.0151694389060139,-3821.512451171875,304.0452575683594,0.4465255439281463,0.050000000745058,0.2360118776559829,290.6575622558594,291.1499938964844,272.2699890136719,270.8251037597656,279.1411437988281,293.29571533203125,290.662841796875,1.0,0.295769989490509,0.6123478412628174,0.6123478412628174,0.3876521587371826,1.0,-1.2613049745559692,0.8491459488868713,0.4121590256690979,0.5464131832122803,0.0,0.0,0.0,70.3613510131836,79.0,58.962188720703125,-14755.0439453125,265.24591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,308.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3386856615543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003437229024711,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810720,293.3101501464844,297.1499938964844,293.1499938964844,0.0772017836570739,-1872.5828857421875,304.1623840332031,0.6357040405273438,0.1240037754178047,0.1146101057529449,293.356201171875,297.1499938964844,293.1499938964844,0.0445499047636985,-1376.8519287109375,304.17047119140625,0.5571727752685547,0.0850438475608825,0.0842183679342269,293.2228698730469,297.1499938964844,293.1499938964844,0.2493452727794647,-3700.473876953125,304.1510925292969,0.8660435676574707,0.3218033611774444,0.226673886179924,293.2660827636719,297.1499938964844,293.1499938964844,0.3371389508247375,-6355.5107421875,304.1461486816406,0.9434768557548524,0.4092372357845306,0.389449805021286,293.2010192871094,297.1499938964844,293.1499938964844,0.0151694389060139,-3821.512451171875,304.0452575683594,0.4465255439281463,0.050000000745058,0.2360118776559829,290.6575622558594,291.1499938964844,272.2699890136719,270.8251037597656,279.1411437988281,293.29571533203125,290.662841796875,1.0,0.295769989490509,0.6123478412628174,0.6123478412628174,0.3876521587371826,1.0,-1.2613049745559692,0.8491459488868713,0.4121590256690979,0.5464131832122803,0.0,0.0,0.0,70.3613510131836,79.0,58.962188720703125,-14755.0439453125,265.24591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382995605469,308.2652893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3386856615543365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003437229024711,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810780,293.3085327148437,297.1499938964844,293.1499938964844,0.073910929262638,-1811.6243896484373,304.1637268066406,0.6241105198860168,0.120271235704422,0.111378975212574,293.3567199707031,297.1499938964844,293.1499938964844,0.0395684763789176,-1290.8460693359375,304.17193603515625,0.536741316318512,0.0797135233879089,0.0793126970529556,293.2232360839844,297.1499938964844,293.1499938964844,0.246448740363121,-3664.6865234375,304.155517578125,0.8559430837631226,0.3198862671852112,0.2254426926374435,293.26641845703125,297.1499938964844,293.1499938964844,0.3327462077140808,-6285.978515625,304.1546936035156,0.9300851225852966,0.4062282741069793,0.3867212533950805,293.2037353515625,297.1499938964844,293.1499938964844,0.015081001445651,-3807.57666015625,304.0198059082031,0.4399394989013672,0.050000000745058,0.2366975247859954,290.7188415527344,291.1499938964844,272.3066711425781,270.84326171875,279.1479797363281,293.2959289550781,290.7254638671875,1.0,0.2982936203479767,0.6125280857086182,0.6125280857086182,0.3874719142913818,1.0,-1.2476075887680054,0.8410062193870544,0.4066013693809509,0.5409951210021973,0.0,0.0,0.0,73.81366729736328,82.0,84.15275573730469,-14697.1416015625,267.2546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,308.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3381585478782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003431879158597,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810840,293.3085327148437,297.1499938964844,293.1499938964844,0.073910929262638,-1811.6243896484373,304.1637268066406,0.6241105198860168,0.120271235704422,0.111378975212574,293.3567199707031,297.1499938964844,293.1499938964844,0.0395684763789176,-1290.8460693359375,304.17193603515625,0.536741316318512,0.0797135233879089,0.0793126970529556,293.2232360839844,297.1499938964844,293.1499938964844,0.246448740363121,-3664.6865234375,304.155517578125,0.8559430837631226,0.3198862671852112,0.2254426926374435,293.26641845703125,297.1499938964844,293.1499938964844,0.3327462077140808,-6285.978515625,304.1546936035156,0.9300851225852966,0.4062282741069793,0.3867212533950805,293.2037353515625,297.1499938964844,293.1499938964844,0.015081001445651,-3807.57666015625,304.0198059082031,0.4399394989013672,0.050000000745058,0.2366975247859954,290.7188415527344,291.1499938964844,272.3066711425781,270.84326171875,279.1479797363281,293.2959289550781,290.7254638671875,1.0,0.2982936203479767,0.6125280857086182,0.6125280857086182,0.3874719142913818,1.0,-1.2476075887680054,0.8410062193870544,0.4066013693809509,0.5409951210021973,0.0,0.0,0.0,73.81366729736328,82.0,84.15275573730469,-14697.1416015625,267.2546081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11981201171875,308.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3381585478782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003431879158597,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810900,293.30767822265625,297.1499938964844,293.1499938964844,0.0722536146640777,-1781.119140625,304.16424560546875,0.6184914708137512,0.1184328496456146,0.1097860112786293,293.3569030761719,297.1499938964844,293.1499938964844,0.0370831489562988,-1247.8345947265625,304.1724548339844,0.5269421935081482,0.0770592987537384,0.0768676698207855,293.22332763671875,297.1499938964844,293.1499938964844,0.2449072748422622,-3645.7177734375,304.1573181152344,0.8513201475143433,0.3189403414726257,0.2248333394527435,293.26629638671875,297.1499938964844,293.1499938964844,0.3304385244846344,-6249.83837890625,304.15802001953125,0.9238150715827942,0.4047724604606628,0.3854096829891205,293.205078125,297.1499938964844,293.1499938964844,0.0150288147851824,-3799.1640625,304.0069580078125,0.4370034039020538,0.050000000745058,0.2370299696922302,290.7536926269531,291.1499938964844,272.32501220703125,270.8522033691406,279.1498107910156,293.2959289550781,290.76080322265625,1.0,0.2994944751262665,0.6126608848571777,0.6126608848571777,0.3873391151428222,1.0,-1.240853786468506,0.8370800614356995,0.4037737250328064,0.538414716720581,0.0,0.0,0.0,75.48690032958984,82.0,92.78028869628906,-14670.751953125,268.1539611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646423339844,308.4189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3377257287502289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003427486808504,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
810960,293.3067626953125,297.1499938964844,293.1499938964844,0.0705946907401084,-1750.736572265625,304.1646728515625,0.6127802729606628,0.11661347001791,0.1082087531685829,293.3570251464844,297.1499938964844,293.1499938964844,0.0346251241862773,-1204.9384765625,304.1728515625,0.5175228714942932,0.0744131878018379,0.0744286850094795,293.2233581542969,297.1499938964844,293.1499938964844,0.2433273643255233,-3626.309326171875,304.1588439941406,0.8469380736351013,0.3180059194564819,0.2242304384708404,293.26611328125,297.1499938964844,293.1499938964844,0.3280770480632782,-6213.0361328125,304.16082763671875,0.917855441570282,0.4033393561840057,0.3841209411621094,293.2063903808594,297.1499938964844,293.1499938964844,0.0149727798998355,-3790.045166015625,303.9939880371094,0.4342658519744873,0.050000000745058,0.237357035279274,290.79052734375,291.1499938964844,272.34332275390625,270.86102294921875,279.15106201171875,293.2958679199219,290.7980041503906,1.0,0.3006632030010223,0.6128103137016296,0.6128103137016296,0.387189656496048,1.0,-1.2341548204421997,0.8332180976867676,0.4009366631507873,0.5358905792236328,0.0,0.0,0.0,77.13285827636719,70.0,99.44623565673828,-14645.109375,268.99835205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21051025390625,308.47314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3371916115283966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003422066220082,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811020,293.3046569824219,297.1499938964844,293.1499938964844,0.0671533569693565,-1688.2525634765625,304.1654968261719,0.6075624227523804,0.1130717322230339,0.1049641817808151,293.35699462890625,297.1499938964844,293.1499938964844,0.0297319628298282,-1117.22802734375,304.1733703613281,0.5052750706672668,0.0691776275634765,0.0694207996129989,293.2231140136719,297.1499938964844,293.1499938964844,0.2399272471666336,-3584.592041015625,304.1615600585937,0.8470510840415955,0.3161947429180145,0.2229319959878921,293.26531982421875,297.1499938964844,293.1499938964844,0.3230611383914947,-6135.2060546875,304.1655578613281,0.9175840020179749,0.4005547165870666,0.3814436793327331,293.2087707519531,297.1499938964844,293.1499938964844,0.0147629864513874,-3757.493896484375,303.96844482421875,0.4355320334434509,0.050000000745058,0.2372042089700698,290.8695983886719,291.1499938964844,272.3800048828125,270.8783874511719,279.1522521972656,293.2955017089844,290.8779602050781,1.0,0.2975019812583923,0.6131049990653992,0.6131049990653992,0.3868950009346008,1.0,-1.219294190406799,0.8245573043823242,0.3947368562221527,0.5302170515060425,0.0,0.0,0.0,76.09806060791016,58.0,110.9015121459961,-14583.93359375,261.08258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3358373045921325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000340832164511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811080,293.3046569824219,297.1499938964844,293.1499938964844,0.0671533569693565,-1688.2525634765625,304.1654968261719,0.6075624227523804,0.1130717322230339,0.1049641817808151,293.35699462890625,297.1499938964844,293.1499938964844,0.0297319628298282,-1117.22802734375,304.1733703613281,0.5052750706672668,0.0691776275634765,0.0694207996129989,293.2231140136719,297.1499938964844,293.1499938964844,0.2399272471666336,-3584.592041015625,304.1615600585937,0.8470510840415955,0.3161947429180145,0.2229319959878921,293.26531982421875,297.1499938964844,293.1499938964844,0.3230611383914947,-6135.2060546875,304.1655578613281,0.9175840020179749,0.4005547165870666,0.3814436793327331,293.2087707519531,297.1499938964844,293.1499938964844,0.0147629864513874,-3757.493896484375,303.96844482421875,0.4355320334434509,0.050000000745058,0.2372042089700698,290.8695983886719,291.1499938964844,272.3800048828125,270.8783874511719,279.1522521972656,293.2955017089844,290.8779602050781,1.0,0.2975019812583923,0.6131049990653992,0.6131049990653992,0.3868950009346008,1.0,-1.219294190406799,0.8245573043823242,0.3947368562221527,0.5302170515060425,0.0,0.0,0.0,76.09806060791016,58.0,110.9015121459961,-14583.93359375,261.08258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30322265625,308.5855407714844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3358373045921325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000340832164511,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811140,293.3019714355469,297.1499938964844,293.1499938964844,0.0636713728308677,-1625.8211669921875,304.1661376953125,0.6078678965568542,0.1096964478492736,0.1017398536205291,293.3563842773437,297.1499938964844,293.1499938964844,0.0251335371285676,-1029.3055419921875,304.1731872558594,0.4975365698337555,0.0640568137168884,0.0643826872110366,293.2224426269531,297.1499938964844,293.1499938964844,0.2363398075103759,-3540.57958984375,304.1636657714844,0.8543570041656494,0.3144785761833191,0.2216019630432129,293.2640380859375,297.1499938964844,293.1499938964844,0.3178022503852844,-6053.8544921875,304.1690979003906,0.9267076253890992,0.397892028093338,0.3787493705749511,293.2106628417969,297.1499938964844,293.1499938964844,0.0144812474027276,-3713.553466796875,303.94390869140625,0.4424149990081787,0.050000000745058,0.2364323139190673,290.95574951171875,291.1499938964844,272.4166564941406,270.8954772949219,279.15264892578125,293.29461669921875,290.9647827148437,1.0,0.2906902432441711,0.6133952736854553,0.6133952736854553,0.3866047263145447,1.0,-1.2036195993423462,0.8153494000434875,0.3882701992988586,0.524167001247406,0.0,0.0,0.0,71.74996948242188,46.0,120.1770477294922,-14515.6572265625,246.220443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39520263671875,308.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3341195285320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003390888450667,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811200,293.3019714355469,297.1499938964844,293.1499938964844,0.0636713728308677,-1625.8211669921875,304.1661376953125,0.6078678965568542,0.1096964478492736,0.1017398536205291,293.3563842773437,297.1499938964844,293.1499938964844,0.0251335371285676,-1029.3055419921875,304.1731872558594,0.4975365698337555,0.0640568137168884,0.0643826872110366,293.2224426269531,297.1499938964844,293.1499938964844,0.2363398075103759,-3540.57958984375,304.1636657714844,0.8543570041656494,0.3144785761833191,0.2216019630432129,293.2640380859375,297.1499938964844,293.1499938964844,0.3178022503852844,-6053.8544921875,304.1690979003906,0.9267076253890992,0.397892028093338,0.3787493705749511,293.2106628417969,297.1499938964844,293.1499938964844,0.0144812474027276,-3713.553466796875,303.94390869140625,0.4424149990081787,0.050000000745058,0.2364323139190673,290.95574951171875,291.1499938964844,272.4166564941406,270.8954772949219,279.15264892578125,293.29461669921875,290.9647827148437,1.0,0.2906902432441711,0.6133952736854553,0.6133952736854553,0.3866047263145447,1.0,-1.2036195993423462,0.8153494000434875,0.3882701992988586,0.524167001247406,0.0,0.0,0.0,71.74996948242188,46.0,120.1770477294922,-14515.6572265625,246.220443725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39520263671875,308.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3341195285320282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003390888450667,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811260,293.298828125,297.1499938964844,293.1499938964844,0.0602076835930347,-1564.5621337890625,304.1665344238281,0.6126553416252136,0.1064813137054443,0.0985820442438125,293.355224609375,297.1499938964844,293.1499938964844,0.0210468564182519,-942.7703247070312,304.1722412109375,0.4927595257759094,0.0590615756809711,0.0593782775104045,293.221435546875,297.1499938964844,293.1499938964844,0.2326685786247253,-3495.495849609375,304.16522216796875,0.867924153804779,0.3128460347652435,0.2202707082033157,293.2623596191406,297.1499938964844,293.1499938964844,0.3124396204948425,-5970.9765625,304.1716613769531,0.9435541033744812,0.3953417837619781,0.3760797679424286,293.2120056152344,297.1499938964844,293.1499938964844,0.0141609609127044,-3662.7412109375,303.9205627441406,0.4546428620815277,0.050000000745058,0.235264390707016,291.04638671875,291.1499938964844,272.4533386230469,270.91229248046875,279.1527709960937,293.29327392578125,291.0558776855469,1.0,0.2812155783176422,0.6136810183525085,0.6136810183525085,0.3863190114498138,1.0,-1.1876180171966553,0.8058956265449524,0.38172248005867,0.5179542899131775,0.0,0.0,0.0,65.28665161132812,34.0,126.48995971679688,-14441.7744140625,227.301010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,308.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3320837318897247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003370227932464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811320,293.298828125,297.1499938964844,293.1499938964844,0.0602076835930347,-1564.5621337890625,304.1665344238281,0.6126553416252136,0.1064813137054443,0.0985820442438125,293.355224609375,297.1499938964844,293.1499938964844,0.0210468564182519,-942.7703247070312,304.1722412109375,0.4927595257759094,0.0590615756809711,0.0593782775104045,293.221435546875,297.1499938964844,293.1499938964844,0.2326685786247253,-3495.495849609375,304.16522216796875,0.867924153804779,0.3128460347652435,0.2202707082033157,293.2623596191406,297.1499938964844,293.1499938964844,0.3124396204948425,-5970.9765625,304.1716613769531,0.9435541033744812,0.3953417837619781,0.3760797679424286,293.2120056152344,297.1499938964844,293.1499938964844,0.0141609609127044,-3662.7412109375,303.9205627441406,0.4546428620815277,0.050000000745058,0.235264390707016,291.04638671875,291.1499938964844,272.4533386230469,270.91229248046875,279.1527709960937,293.29327392578125,291.0558776855469,1.0,0.2812155783176422,0.6136810183525085,0.6136810183525085,0.3863190114498138,1.0,-1.1876180171966553,0.8058956265449524,0.38172248005867,0.5179542899131775,0.0,0.0,0.0,65.28665161132812,34.0,126.48995971679688,-14441.7744140625,227.301010131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4829406738281,308.8111572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3320837318897247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003370227932464,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811380,293.2953491210937,297.1499938964844,293.1499938964844,0.0567949600517749,-1505.04736328125,304.16668701171875,0.6213433742523193,0.1034149527549743,0.0955093055963516,293.35357666015625,297.1499938964844,293.1499938964844,0.0175321921706199,-858.1065673828125,304.1706848144531,0.490589827299118,0.0541927143931388,0.0544394068419933,293.22021484375,297.1499938964844,293.1499938964844,0.2289817631244659,-3450.14599609375,304.1662902832031,0.8882998824119568,0.311283677816391,0.2189508229494094,293.2604064941406,297.1499938964844,293.1499938964844,0.3070698082447052,-5887.9501953125,304.1733703613281,0.9665943384170532,0.3928921818733215,0.3734537363052368,293.212890625,297.1499938964844,293.1499938964844,0.0138230994343757,-3608.00244140625,303.8984069824219,0.4718971252441406,0.050000000745058,0.2338411659002304,291.1393737792969,291.1499938964844,272.489990234375,270.9289245605469,279.15283203125,293.29156494140625,291.149169921875,1.0,0.2697281539440155,0.6139646768569946,0.6139646768569946,0.3860353231430053,1.0,-1.171556830406189,0.796366810798645,0.3751899600028991,0.5117006897926331,0.0,0.0,0.0,57.46332931518555,25.0,129.93214416503906,-14362.787109375,206.1067657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634765625,308.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3297826945781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003346875018905,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811440,293.2953491210937,297.1499938964844,293.1499938964844,0.0567949600517749,-1505.04736328125,304.16668701171875,0.6213433742523193,0.1034149527549743,0.0955093055963516,293.35357666015625,297.1499938964844,293.1499938964844,0.0175321921706199,-858.1065673828125,304.1706848144531,0.490589827299118,0.0541927143931388,0.0544394068419933,293.22021484375,297.1499938964844,293.1499938964844,0.2289817631244659,-3450.14599609375,304.1662902832031,0.8882998824119568,0.311283677816391,0.2189508229494094,293.2604064941406,297.1499938964844,293.1499938964844,0.3070698082447052,-5887.9501953125,304.1733703613281,0.9665943384170532,0.3928921818733215,0.3734537363052368,293.212890625,297.1499938964844,293.1499938964844,0.0138230994343757,-3608.00244140625,303.8984069824219,0.4718971252441406,0.050000000745058,0.2338411659002304,291.1393737792969,291.1499938964844,272.489990234375,270.9289245605469,279.15283203125,293.29156494140625,291.149169921875,1.0,0.2697281539440155,0.6139646768569946,0.6139646768569946,0.3860353231430053,1.0,-1.171556830406189,0.796366810798645,0.3751899600028991,0.5117006897926331,0.0,0.0,0.0,57.46332931518555,25.0,129.93214416503906,-14362.787109375,206.1067657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5634765625,308.9172058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3297826945781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003346875018905,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811500,293.29351806640625,297.1499938964844,293.1499938964844,0.0551248304545879,-1476.220703125,304.16668701171875,0.6266098022460938,0.1019324138760566,0.0940180495381355,293.3526306152344,297.1499938964844,293.1499938964844,0.0159960612654685,-816.8316650390625,304.1697082519531,0.4900479912757873,0.0518042631447315,0.0520118772983551,293.21954345703125,297.1499938964844,293.1499938964844,0.2271594852209091,-3427.698486328125,304.1666259765625,0.9004495143890381,0.3105238378047943,0.2183052897453308,293.2593688964844,297.1499938964844,293.1499938964844,0.3044169247150421,-5846.8984375,304.1739501953125,0.9786726832389832,0.39170041680336,0.3721710443496704,293.21319580078125,297.1499938964844,293.1499938964844,0.0136574562638998,-3580.647705078125,303.8877258300781,0.4798566699028015,0.050000000745058,0.2331182807683944,291.1861572265625,291.1499938964844,272.5083312988281,270.9371643066406,279.15283203125,293.2906188964844,291.19598388671875,1.0,0.2638131082057953,0.614109218120575,0.614109218120575,0.3858908116817474,1.0,-1.1636706590652466,0.7916857004165649,0.3719849288463592,0.5086363554000854,0.0,0.0,0.0,53.494876861572266,25.0,130.5400390625,-14322.236328125,195.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,308.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3285504281520843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003334369102958,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811560,293.2916564941406,297.1499938964844,293.1499938964844,0.0534807257354259,-1448.0289306640625,304.1666564941406,0.6326456665992737,0.1004790216684341,0.0925548523664474,293.3515625,297.1499938964844,293.1499938964844,0.0145765542984008,-776.1737670898438,304.1611633300781,0.4901172518730163,0.050000000745058,0.0496773645281791,293.2188720703125,297.1499938964844,293.1499938964844,0.2253596484661102,-3405.504150390625,304.1668701171875,0.9146541357040404,0.3097743690013885,0.217668280005455,293.2582702636719,297.1499938964844,293.1499938964844,0.3017979562282562,-5806.34130859375,304.1743469238281,0.9906314611434937,0.390527069568634,0.3709073364734649,293.2134094238281,297.1499938964844,293.1499938964844,0.0134953958913683,-3553.562744140625,303.87725830078125,0.4876822531223297,0.050000000745058,0.2323976457118988,291.2326965332031,291.1499938964844,272.52667236328125,270.9454040527344,279.15289306640625,293.28961181640625,291.24249267578125,1.0,0.2577597498893738,0.6142574548721313,0.6142574548721313,0.3857425153255462,1.0,-1.1559653282165527,0.7871172428131104,0.3688480257987976,0.5056514143943787,0.0,0.0,0.0,49.54175567626953,25.0,130.3081512451172,-14281.4248046875,185.39732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63433837890625,309.014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3272745609283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003321420808788,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811620,293.2879333496094,297.1499938964844,293.1499938964844,0.0503592677414417,-1394.9642333984375,304.1662902832031,0.6402818560600281,0.0976451784372329,0.0897979959845542,293.3521423339844,297.1499938964844,293.1499938964844,0.0137855187058448,-752.4536743164062,304.0859069824219,0.4989447891712188,0.050000000745058,0.0487942323088645,293.2175598144531,297.1499938964844,293.1499938964844,0.2219356447458267,-3363.220458984375,304.1669616699219,0.9371360540390016,0.3082976937294006,0.2164889276027679,293.251708984375,297.1499938964844,293.1499938964844,0.2887414693832397,-5600.19775390625,304.1890869140625,0.9990000128746032,0.3890804350376129,0.3598531484603882,293.2137145996094,297.1499938964844,293.1499938964844,0.0132302241399884,-3507.856689453125,303.8566589355469,0.498939573764801,0.050000000745058,0.2314520627260208,291.3232727050781,291.1499938964844,272.5633239746094,270.9618225097656,279.152099609375,293.2880859375,291.33416748046875,1.0,0.2485440820455551,0.6144620180130005,0.6144620180130005,0.3855380117893219,1.0,-1.1357932090759275,0.7747776508331299,0.3610155582427978,0.4975301325321197,0.0,0.0,0.0,44.22060775756836,25.0,133.2523193359375,-14161.373046875,168.88992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942138671875,309.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3246185481548309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003294465714134,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811680,293.2879333496094,297.1499938964844,293.1499938964844,0.0503592677414417,-1394.9642333984375,304.1662902832031,0.6402818560600281,0.0976451784372329,0.0897979959845542,293.3521423339844,297.1499938964844,293.1499938964844,0.0137855187058448,-752.4536743164062,304.0859069824219,0.4989447891712188,0.050000000745058,0.0487942323088645,293.2175598144531,297.1499938964844,293.1499938964844,0.2219356447458267,-3363.220458984375,304.1669616699219,0.9371360540390016,0.3082976937294006,0.2164889276027679,293.251708984375,297.1499938964844,293.1499938964844,0.2887414693832397,-5600.19775390625,304.1890869140625,0.9990000128746032,0.3890804350376129,0.3598531484603882,293.2137145996094,297.1499938964844,293.1499938964844,0.0132302241399884,-3507.856689453125,303.8566589355469,0.498939573764801,0.050000000745058,0.2314520627260208,291.3232727050781,291.1499938964844,272.5633239746094,270.9618225097656,279.152099609375,293.2880859375,291.33416748046875,1.0,0.2485440820455551,0.6144620180130005,0.6144620180130005,0.3855380117893219,1.0,-1.1357932090759275,0.7747776508331299,0.3610155582427978,0.4975301325321197,0.0,0.0,0.0,44.22060775756836,25.0,133.2523193359375,-14161.373046875,168.88992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6942138671875,309.1124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3246185481548309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003294465714134,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
