time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811740,293.2844543457031,297.1499938964844,293.1499938964844,0.0472342893481254,-1342.078857421875,304.16607666015625,0.6439872980117798,0.0948580279946327,0.0871694013476371,293.3584899902344,297.1499938964844,293.1499938964844,0.01334033254534,-738.4754638671875,303.9971618652344,0.5071815252304077,0.050000000745058,0.048668872565031,293.21649169921875,297.1499938964844,293.1499938964844,0.2181666195392608,-3316.199951171875,304.1675720214844,0.9522037506103516,0.3068023025989532,0.2153644412755966,293.2245483398437,297.1499938964844,293.1499938964844,0.2698199450969696,-5299.97509765625,304.2072448730469,0.9990000128746032,0.3919767737388611,0.3431207537651062,293.2140197753906,297.1499938964844,293.1499938964844,0.0129777221009135,-3461.545166015625,303.8367614746094,0.5071815252304077,0.050000000745058,0.2308641672134399,291.4362487792969,291.1499938964844,272.6000061035156,270.9782409667969,279.1513366699219,293.2871398925781,291.44927978515625,1.0,0.24089977145195,0.6145429611206055,0.6145429611206055,0.3854570686817169,1.0,-1.1103360652923584,0.7587795853614807,0.3515564501285553,0.4867878556251526,0.0,0.0,0.0,40.7420539855957,28.0,155.83169555664062,-14005.1484375,154.92347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669372558594,309.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3215723931789398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003263551043346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811800,293.2844543457031,297.1499938964844,293.1499938964844,0.0472342893481254,-1342.078857421875,304.16607666015625,0.6439872980117798,0.0948580279946327,0.0871694013476371,293.3584899902344,297.1499938964844,293.1499938964844,0.01334033254534,-738.4754638671875,303.9971618652344,0.5071815252304077,0.050000000745058,0.048668872565031,293.21649169921875,297.1499938964844,293.1499938964844,0.2181666195392608,-3316.199951171875,304.1675720214844,0.9522037506103516,0.3068023025989532,0.2153644412755966,293.2245483398437,297.1499938964844,293.1499938964844,0.2698199450969696,-5299.97509765625,304.2072448730469,0.9990000128746032,0.3919767737388611,0.3431207537651062,293.2140197753906,297.1499938964844,293.1499938964844,0.0129777221009135,-3461.545166015625,303.8367614746094,0.5071815252304077,0.050000000745058,0.2308641672134399,291.4362487792969,291.1499938964844,272.6000061035156,270.9782409667969,279.1513366699219,293.2871398925781,291.44927978515625,1.0,0.24089977145195,0.6145429611206055,0.6145429611206055,0.3854570686817169,1.0,-1.1103360652923584,0.7587795853614807,0.3515564501285553,0.4867878556251526,0.0,0.0,0.0,40.7420539855957,28.0,155.83169555664062,-14005.1484375,154.92347717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7669372558594,309.2359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3215723931789398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003263551043346,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811860,293.2811889648437,297.1499938964844,293.1499938964844,0.0441887713968753,-1290.8692626953125,304.1658020019531,0.644619345664978,0.0921150147914886,0.0846191793680191,293.3684387207031,297.1499938964844,293.1499938964844,0.0129112964496016,-724.61865234375,303.8994445800781,0.5131389498710632,0.050000000745058,0.0485903248190879,293.2156982421875,297.1499938964844,293.1499938964844,0.214396670460701,-3269.002685546875,304.1679992675781,0.9615685939788818,0.3052808046340942,0.2142518907785415,293.1896667480469,297.1499938964844,293.1499938964844,0.2561791241168976,-5083.84619140625,304.2105712890625,0.9990000128746032,0.3971598744392395,0.3320780098438263,293.2145080566406,297.1499938964844,293.1499938964844,0.0127474665641784,-3417.927001953125,303.8168029785156,0.5131389498710632,0.050000000745058,0.2304915785789489,291.5528259277344,291.1499938964844,272.6366577148437,270.99468994140625,279.1525573730469,293.2954406738281,291.5653381347656,1.0,0.2358187437057495,0.6148467063903809,0.6148467063903809,0.3851533234119415,1.0,-1.0921403169631958,0.7477583289146423,0.3443820178508758,0.479586511850357,0.0,0.0,0.0,38.51561737060547,46.0,158.92445373535156,-13897.9814453125,145.75857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382873535156,309.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3182437419891357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000322976935422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811920,293.2811889648437,297.1499938964844,293.1499938964844,0.0441887713968753,-1290.8692626953125,304.1658020019531,0.644619345664978,0.0921150147914886,0.0846191793680191,293.3684387207031,297.1499938964844,293.1499938964844,0.0129112964496016,-724.61865234375,303.8994445800781,0.5131389498710632,0.050000000745058,0.0485903248190879,293.2156982421875,297.1499938964844,293.1499938964844,0.214396670460701,-3269.002685546875,304.1679992675781,0.9615685939788818,0.3052808046340942,0.2142518907785415,293.1896667480469,297.1499938964844,293.1499938964844,0.2561791241168976,-5083.84619140625,304.2105712890625,0.9990000128746032,0.3971598744392395,0.3320780098438263,293.2145080566406,297.1499938964844,293.1499938964844,0.0127474665641784,-3417.927001953125,303.8168029785156,0.5131389498710632,0.050000000745058,0.2304915785789489,291.5528259277344,291.1499938964844,272.6366577148437,270.99468994140625,279.1525573730469,293.2954406738281,291.5653381347656,1.0,0.2358187437057495,0.6148467063903809,0.6148467063903809,0.3851533234119415,1.0,-1.0921403169631958,0.7477583289146423,0.3443820178508758,0.479586511850357,0.0,0.0,0.0,38.51561737060547,46.0,158.92445373535156,-13897.9814453125,145.75857543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382873535156,309.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3182437419891357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000322976935422,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
811980,293.2782287597656,297.1499938964844,293.1499938964844,0.0414593815803527,-1245.3831787109375,304.1650695800781,0.6343970894813538,0.0893884822726249,0.0822171419858932,293.3806457519531,297.1499938964844,293.1499938964844,0.01257283706218,-713.916015625,303.7940368652344,0.5092443823814392,0.050000000745058,0.0486407727003097,293.2152099609375,297.1499938964844,293.1499938964844,0.2112748026847839,-3230.134033203125,304.1671447753906,0.9527000188827516,0.3037154376506805,0.213209331035614,293.1694641113281,297.1499938964844,293.1499938964844,0.2596078813076019,-5145.46875,304.18389892578125,0.9990000128746032,0.4003156423568725,0.3392016589641571,293.2152099609375,297.1499938964844,293.1499938964844,0.0126086203381419,-3390.846923828125,303.7956237792969,0.5092443823814392,0.050000000745058,0.2307308912277221,291.6437683105469,291.1499938964844,272.67333984375,271.0112609863281,279.1565856933594,293.3092041015625,291.6500244140625,1.0,0.2389728724956512,0.6156981587409973,0.6156981587409973,0.3843018114566803,1.0,-1.096892476081848,0.7523528933525085,0.344539612531662,0.4832513332366943,0.0,0.0,0.0,39.85544967651367,64.0,114.40933227539062,-13943.97265625,149.54393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8700561523437,309.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3150846362113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003197708574589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812040,293.2782287597656,297.1499938964844,293.1499938964844,0.0414593815803527,-1245.3831787109375,304.1650695800781,0.6343970894813538,0.0893884822726249,0.0822171419858932,293.3806457519531,297.1499938964844,293.1499938964844,0.01257283706218,-713.916015625,303.7940368652344,0.5092443823814392,0.050000000745058,0.0486407727003097,293.2152099609375,297.1499938964844,293.1499938964844,0.2112748026847839,-3230.134033203125,304.1671447753906,0.9527000188827516,0.3037154376506805,0.213209331035614,293.1694641113281,297.1499938964844,293.1499938964844,0.2596078813076019,-5145.46875,304.18389892578125,0.9990000128746032,0.4003156423568725,0.3392016589641571,293.2152099609375,297.1499938964844,293.1499938964844,0.0126086203381419,-3390.846923828125,303.7956237792969,0.5092443823814392,0.050000000745058,0.2307308912277221,291.6437683105469,291.1499938964844,272.67333984375,271.0112609863281,279.1565856933594,293.3092041015625,291.6500244140625,1.0,0.2389728724956512,0.6156981587409973,0.6156981587409973,0.3843018114566803,1.0,-1.096892476081848,0.7523528933525085,0.344539612531662,0.4832513332366943,0.0,0.0,0.0,39.85544967651367,64.0,114.40933227539062,-13943.97265625,149.54393005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8700561523437,309.360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3150846362113952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003197708574589,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812100,293.27691650390625,297.1499938964844,293.1499938964844,0.0402882173657417,-1226.1492919921875,304.1644592285156,0.6260066628456116,0.0880272164940834,0.0810606703162193,293.3873596191406,297.1499938964844,293.1499938964844,0.0124522922560572,-710.6113891601562,303.73809814453125,0.5042108297348022,0.050000000745058,0.0487115085124969,293.2150573730469,297.1499938964844,293.1499938964844,0.2102655321359634,-3217.899658203125,304.1658630371094,0.9418694972991944,0.3029204308986664,0.2127105891704559,293.1731262207031,297.1499938964844,293.1499938964844,0.2675951421260834,-5277.45068359375,304.1631774902344,0.9990000128746032,0.3993588984012604,0.3489520847797394,293.2158508300781,297.1499938964844,293.1499938964844,0.0125889126211404,-3387.5400390625,303.7834777832031,0.5042108297348022,0.050000000745058,0.2310664355754852,291.6626892089844,291.1499938964844,272.6916809082031,271.01959228515625,279.1586303710937,293.31170654296875,291.6644592285156,1.0,0.2430777996778488,0.6162824630737305,0.6162824630737305,0.3837175667285919,1.0,-1.1070932149887085,0.7599504590034485,0.3471427261829376,0.4887990653514862,0.0,0.0,0.0,41.781349182128906,64.0,71.1354751586914,-14011.9052734375,155.97860717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8533935546875,309.322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.313824325799942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003184917732141,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812160,293.27569580078125,297.1499938964844,293.1499938964844,0.0392520576715469,-1209.3707275390625,304.1636962890625,0.6158789992332458,0.0866569876670837,0.079928308725357,293.3944091796875,297.1499938964844,293.1499938964844,0.0123646995052695,-708.7915649414062,303.6795349121094,0.4979131519794464,0.050000000745058,0.0488097481429576,293.2149353027344,297.1499938964844,293.1499938964844,0.209683209657669,-3211.24169921875,304.1640319824219,0.9277285933494568,0.302119106054306,0.2122275978326797,293.1872253417969,297.1499938964844,293.1499938964844,0.2792467474937439,-5467.220703125,304.1395568847656,0.9990000128746032,0.3963077068328857,0.3620586097240448,293.2168273925781,297.1499938964844,293.1499938964844,0.0126035213470458,-3391.586181640625,303.7697448730469,0.4979131519794464,0.050000000745058,0.2315324246883392,291.6605224609375,291.1499938964844,272.7099914550781,271.0279846191406,279.1605529785156,293.3110656738281,291.657470703125,1.0,0.248632475733757,0.6169559955596924,0.6169559955596924,0.3830440044403076,1.0,-1.1215598583221436,0.7704454064369202,0.3511143922805786,0.4963701963424682,0.0,0.0,0.0,44.46183013916016,67.0,19.049116134643555,-14100.1748046875,165.18934631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81103515625,309.25164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3128791451454162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003175325400661,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812220,293.2737731933594,297.1499938964844,293.1499938964844,0.0373865254223346,-1179.641357421875,304.1622619628906,0.593107283115387,0.0838638991117477,0.0776472687721252,293.40966796875,297.1499938964844,293.1499938964844,0.0122367134317755,-707.5777587890625,303.5539245605469,0.4855006039142608,0.050000000745058,0.0490341633558273,293.21453857421875,297.1499938964844,293.1499938964844,0.2094074338674545,-3209.405517578125,304.1598205566406,0.9005995392799377,0.3005532324314117,0.2112936824560165,293.2296447753906,297.1499938964844,293.1499938964844,0.2872212529182434,-5592.884765625,304.1321105957031,0.985666275024414,0.3867464959621429,0.3689640462398529,293.21954345703125,297.1499938964844,293.1499938964844,0.0126903047785162,-3412.71923828125,303.7382202148437,0.4855006039142608,0.050000000745058,0.2325969636440277,291.6089782714844,291.1499938964844,272.7466735839844,271.044921875,279.15875244140625,293.315673828125,291.6047668457031,1.0,0.2569079995155334,0.6178485155105591,0.6178485155105591,0.3821514546871185,1.0,-1.1279648542404177,0.7764182090759277,0.3515466451644897,0.5007576942443848,0.0,0.0,0.0,50.22697448730469,70.0,-44.780029296875,-14091.8876953125,178.0540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674560546875,309.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3118666410446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000316505000228,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812280,293.2737731933594,297.1499938964844,293.1499938964844,0.0373865254223346,-1179.641357421875,304.1622619628906,0.593107283115387,0.0838638991117477,0.0776472687721252,293.40966796875,297.1499938964844,293.1499938964844,0.0122367134317755,-707.5777587890625,303.5539245605469,0.4855006039142608,0.050000000745058,0.0490341633558273,293.21453857421875,297.1499938964844,293.1499938964844,0.2094074338674545,-3209.405517578125,304.1598205566406,0.9005995392799377,0.3005532324314117,0.2112936824560165,293.2296447753906,297.1499938964844,293.1499938964844,0.2872212529182434,-5592.884765625,304.1321105957031,0.985666275024414,0.3867464959621429,0.3689640462398529,293.21954345703125,297.1499938964844,293.1499938964844,0.0126903047785162,-3412.71923828125,303.7382202148437,0.4855006039142608,0.050000000745058,0.2325969636440277,291.6089782714844,291.1499938964844,272.7466735839844,271.044921875,279.15875244140625,293.315673828125,291.6047668457031,1.0,0.2569079995155334,0.6178485155105591,0.6178485155105591,0.3821514546871185,1.0,-1.1279648542404177,0.7764182090759277,0.3515466451644897,0.5007576942443848,0.0,0.0,0.0,50.22697448730469,70.0,-44.780029296875,-14091.8876953125,178.0540008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.674560546875,309.11822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3118666410446167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000316505000228,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812340,293.2724914550781,297.1499938964844,293.1499938964844,0.0353026799857616,-1145.6683349609375,304.1616516113281,0.5700506567955017,0.0809862241148948,0.0753049626946449,293.4263916015625,297.1499938964844,293.1499938964844,0.0120623102411627,-704.1464233398438,303.42059326171875,0.4731157422065735,0.050000000745058,0.0492740906774997,293.21441650390625,297.1499938964844,293.1499938964844,0.2085489928722381,-3199.531005859375,304.15802001953125,0.878085732460022,0.2989456057548523,0.2103663682937622,293.2480773925781,297.1499938964844,293.1499938964844,0.2822743356227875,-5512.45361328125,304.14599609375,0.9590420126914978,0.3809484243392944,0.3627799153327942,293.2228698730469,297.1499938964844,293.1499938964844,0.0127403978258371,-3425.333984375,303.70513916015625,0.4731157422065735,0.050000000745058,0.2337350696325302,291.5892333984375,291.1499938964844,272.7833251953125,271.06219482421875,279.1575927734375,293.3291015625,291.5877990722656,1.0,0.2635991871356964,0.6185662150382996,0.6185662150382996,0.3814337849617004,1.0,-1.1178592443466189,0.7711434364318848,0.3467158079147339,0.4983506202697754,0.0,0.0,0.0,56.18021011352539,73.0,-29.35828399658203,-13973.6337890625,186.402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,309.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3111192882061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003157465253025,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812400,293.2724914550781,297.1499938964844,293.1499938964844,0.0353026799857616,-1145.6683349609375,304.1616516113281,0.5700506567955017,0.0809862241148948,0.0753049626946449,293.4263916015625,297.1499938964844,293.1499938964844,0.0120623102411627,-704.1464233398438,303.42059326171875,0.4731157422065735,0.050000000745058,0.0492740906774997,293.21441650390625,297.1499938964844,293.1499938964844,0.2085489928722381,-3199.531005859375,304.15802001953125,0.878085732460022,0.2989456057548523,0.2103663682937622,293.2480773925781,297.1499938964844,293.1499938964844,0.2822743356227875,-5512.45361328125,304.14599609375,0.9590420126914978,0.3809484243392944,0.3627799153327942,293.2228698730469,297.1499938964844,293.1499938964844,0.0127403978258371,-3425.333984375,303.70513916015625,0.4731157422065735,0.050000000745058,0.2337350696325302,291.5892333984375,291.1499938964844,272.7833251953125,271.06219482421875,279.1575927734375,293.3291015625,291.5877990722656,1.0,0.2635991871356964,0.6185662150382996,0.6185662150382996,0.3814337849617004,1.0,-1.1178592443466189,0.7711434364318848,0.3467158079147339,0.4983506202697754,0.0,0.0,0.0,56.18021011352539,73.0,-29.35828399658203,-13973.6337890625,186.402572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5629272460937,309.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3111192882061004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003157465253025,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812460,293.27117919921875,297.1499938964844,293.1499938964844,0.033175092190504,-1110.472412109375,304.16131591796875,0.5505526065826416,0.0781482979655265,0.0729322209954261,293.4437866210937,297.1499938964844,293.1499938964844,0.0118524627760052,-699.2362060546875,303.2802734375,0.4614714086055755,0.050000000745058,0.0494776703417301,293.2144470214844,297.1499938964844,293.1499938964844,0.2074928879737854,-3186.944580078125,304.1571350097656,0.8614688515663147,0.297303557395935,0.2093777060508728,293.2537536621094,297.1499938964844,293.1499938964844,0.2793403565883636,-5465.07080078125,304.152099609375,0.937199890613556,0.3773037493228912,0.3591880202293396,293.2264709472656,297.1499938964844,293.1499938964844,0.0127600254490971,-3432.631591796875,303.67059326171875,0.4614714086055755,0.050000000745058,0.2347007691860199,291.57843017578125,291.1499938964844,272.82000732421875,271.0798034667969,279.1572265625,293.34344482421875,291.5774841308594,1.0,0.2693033814430237,0.619262158870697,0.619262158870697,0.380737841129303,1.0,-1.1109161376953125,0.7679852843284607,0.3429309129714966,0.49685138463974,0.0,0.0,0.0,61.2466926574707,76.0,-18.42630195617676,-13889.568359375,193.8430633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798583984375,308.9866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3104728758335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000315090524964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812520,293.27117919921875,297.1499938964844,293.1499938964844,0.033175092190504,-1110.472412109375,304.16131591796875,0.5505526065826416,0.0781482979655265,0.0729322209954261,293.4437866210937,297.1499938964844,293.1499938964844,0.0118524627760052,-699.2362060546875,303.2802734375,0.4614714086055755,0.050000000745058,0.0494776703417301,293.2144470214844,297.1499938964844,293.1499938964844,0.2074928879737854,-3186.944580078125,304.1571350097656,0.8614688515663147,0.297303557395935,0.2093777060508728,293.2537536621094,297.1499938964844,293.1499938964844,0.2793403565883636,-5465.07080078125,304.152099609375,0.937199890613556,0.3773037493228912,0.3591880202293396,293.2264709472656,297.1499938964844,293.1499938964844,0.0127600254490971,-3432.631591796875,303.67059326171875,0.4614714086055755,0.050000000745058,0.2347007691860199,291.57843017578125,291.1499938964844,272.82000732421875,271.0798034667969,279.1572265625,293.34344482421875,291.5774841308594,1.0,0.2693033814430237,0.619262158870697,0.619262158870697,0.380737841129303,1.0,-1.1109161376953125,0.7679852843284607,0.3429309129714966,0.49685138463974,0.0,0.0,0.0,61.2466926574707,76.0,-18.42630195617676,-13889.568359375,193.8430633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798583984375,308.9866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3104728758335113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.000315090524964,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812580,293.2695617675781,297.1499938964844,293.1499938964844,0.0311224292963743,-1075.6134033203125,304.1609802246094,0.5338410139083862,0.075407862663269,0.0706176608800888,293.461181640625,297.1499938964844,293.1499938964844,0.0116220396012067,-693.33056640625,303.1343078613281,0.4513542950153351,0.050000000745058,0.0496587455272674,293.2145080566406,297.1499938964844,293.1499938964844,0.2063339203596115,-3172.928466796875,304.1567077636719,0.8483437299728394,0.2956585586071014,0.2083666771650314,293.2548828125,297.1499938964844,293.1499938964844,0.2770503163337707,-5428.59326171875,304.1551513671875,0.9192835092544556,0.3744372129440307,0.3565383851528168,293.2300720214844,297.1499938964844,293.1499938964844,0.0127611188217997,-3436.6806640625,303.635009765625,0.4513542950153351,0.050000000745058,0.2355597019195556,291.57232666015625,291.1499938964844,272.8566589355469,271.0978088378906,279.1572570800781,293.3588256835937,291.5718994140625,1.0,0.2742770314216614,0.6199882626533508,0.6199882626533508,0.3800117373466491,1.0,-1.104992389678955,0.7655124068260193,0.3394799530506134,0.4958876967430115,0.0,0.0,0.0,65.75833892822266,64.0,-9.818939208984377,-13821.171875,200.46617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176025390625,308.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3099079132080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003145171504002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812640,293.2695617675781,297.1499938964844,293.1499938964844,0.0311224292963743,-1075.6134033203125,304.1609802246094,0.5338410139083862,0.075407862663269,0.0706176608800888,293.461181640625,297.1499938964844,293.1499938964844,0.0116220396012067,-693.33056640625,303.1343078613281,0.4513542950153351,0.050000000745058,0.0496587455272674,293.2145080566406,297.1499938964844,293.1499938964844,0.2063339203596115,-3172.928466796875,304.1567077636719,0.8483437299728394,0.2956585586071014,0.2083666771650314,293.2548828125,297.1499938964844,293.1499938964844,0.2770503163337707,-5428.59326171875,304.1551513671875,0.9192835092544556,0.3744372129440307,0.3565383851528168,293.2300720214844,297.1499938964844,293.1499938964844,0.0127611188217997,-3436.6806640625,303.635009765625,0.4513542950153351,0.050000000745058,0.2355597019195556,291.57232666015625,291.1499938964844,272.8566589355469,271.0978088378906,279.1572570800781,293.3588256835937,291.5718994140625,1.0,0.2742770314216614,0.6199882626533508,0.6199882626533508,0.3800117373466491,1.0,-1.104992389678955,0.7655124068260193,0.3394799530506134,0.4958876967430115,0.0,0.0,0.0,65.75833892822266,64.0,-9.818939208984377,-13821.171875,200.46617126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4176025390625,308.9466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3099079132080078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003145171504002,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812700,293.2685852050781,297.1499938964844,293.1499938964844,0.0296632852405309,-1056.8116455078125,304.1616516113281,0.5289607644081116,0.0740854367613792,0.0694364011287689,293.4697570800781,297.1499938964844,293.1499938964844,0.0114802168682217,-689.2420654296875,303.0596923828125,0.4500339329242706,0.050000000745058,0.0496844053268432,293.2145080566406,297.1499938964844,293.1499938964844,0.2056658565998077,-3164.756591796875,304.1567077636719,0.8460767865180969,0.2948439717292785,0.2078154385089874,293.2547607421875,297.1499938964844,293.1499938964844,0.275918960571289,-5410.65673828125,304.1562805175781,0.9160479307174684,0.3731357753276825,0.3553042411804199,293.2318420410156,297.1499938964844,293.1499938964844,0.0127310464158654,-3433.587890625,303.6170349121094,0.4500339329242706,0.050000000745058,0.2356814295053482,291.5712585449219,291.1499938964844,272.875,271.10699462890625,279.1572265625,293.3670349121094,291.5712585449219,1.0,0.2743218243122101,0.6203484535217285,0.6203484535217285,0.3796515464782715,1.0,-1.1016091108322144,0.7639902234077454,0.337618887424469,0.4952435195446014,0.0,0.0,0.0,66.3667221069336,64.0,-5.1308207511901855,-13786.5966796875,200.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3931884765625,308.933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3096423149108886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003142475907225,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812760,293.2674255371094,297.1499938964844,293.1499938964844,0.0289152432233095,-1039.600341796875,304.1609191894531,0.5261754393577576,0.0728126689791679,0.0682522505521774,293.4781799316406,297.1499938964844,293.1499938964844,0.0113211320713162,-684.3560791015625,302.9843139648437,0.4509779512882232,0.050000000745058,0.0496660433709621,293.21441650390625,297.1499938964844,293.1499938964844,0.2049277573823928,-3155.665283203125,304.1568298339844,0.8464335203170776,0.2940466105937958,0.2072409689426422,293.2543334960937,297.1499938964844,293.1499938964844,0.27473846077919,-5391.94482421875,304.15728759765625,0.9162803292274476,0.371893048286438,0.3540895581245422,293.2334899902344,297.1499938964844,293.1499938964844,0.0126796849071979,-3426.810791015625,303.5991516113281,0.4509779512882232,0.050000000745058,0.2355943173170089,291.572509765625,291.1499938964844,272.8933410644531,271.1163330078125,279.1571960449219,293.37554931640625,291.57305908203125,1.0,0.2731762230396271,0.6207055449485779,0.6207055449485779,0.3792944550514221,1.0,-1.0979139804840088,0.7622526288032532,0.3356613218784332,0.4944667518138885,0.0,0.0,0.0,65.85669708251953,52.0,0.6860854029655457,-13751.6591796875,198.39161682128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,308.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3093723356723785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003139736072625,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812820,293.2645568847656,297.1499938964844,293.1499938964844,0.0269751250743865,-1003.156005859375,304.1605529785156,0.5251457095146179,0.07041797041893,0.0659315139055252,293.4942626953125,297.1499938964844,293.1499938964844,0.0109704965725541,-672.82470703125,302.8321533203125,0.4580065608024597,0.050000000745058,0.0495369471609592,293.2139587402344,297.1499938964844,293.1499938964844,0.2032845765352249,-3135.275146484375,304.15728759765625,0.8529946804046631,0.2925055027008056,0.2060605585575103,293.2529296875,297.1499938964844,293.1499938964844,0.2722214162349701,-5352.01416015625,304.1590270996094,0.9244400858879088,0.3695331811904907,0.3517024517059326,293.2363586425781,297.1499938964844,293.1499938964844,0.0125317685306072,-3405.062744140625,303.56402587890625,0.4580065608024597,0.050000000745058,0.2349819540977478,291.5821838378906,291.1499938964844,272.92999267578125,271.1353759765625,279.1571350097656,293.3934326171875,291.58380126953125,1.0,0.2679514288902282,0.621417224407196,0.621417224407196,0.3785827457904815,1.0,-1.0899568796157837,0.758381187915802,0.3315756618976593,0.4927016794681549,0.0,0.0,0.0,62.49208450317383,40.0,13.40623664855957,-13683.0380859375,189.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,308.9219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3087868988513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003133794525638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812880,293.2645568847656,297.1499938964844,293.1499938964844,0.0269751250743865,-1003.156005859375,304.1605529785156,0.5251457095146179,0.07041797041893,0.0659315139055252,293.4942626953125,297.1499938964844,293.1499938964844,0.0109704965725541,-672.82470703125,302.8321533203125,0.4580065608024597,0.050000000745058,0.0495369471609592,293.2139587402344,297.1499938964844,293.1499938964844,0.2032845765352249,-3135.275146484375,304.15728759765625,0.8529946804046631,0.2925055027008056,0.2060605585575103,293.2529296875,297.1499938964844,293.1499938964844,0.2722214162349701,-5352.01416015625,304.1590270996094,0.9244400858879088,0.3695331811904907,0.3517024517059326,293.2363586425781,297.1499938964844,293.1499938964844,0.0125317685306072,-3405.062744140625,303.56402587890625,0.4580065608024597,0.050000000745058,0.2349819540977478,291.5821838378906,291.1499938964844,272.92999267578125,271.1353759765625,279.1571350097656,293.3934326171875,291.58380126953125,1.0,0.2679514288902282,0.621417224407196,0.621417224407196,0.3785827457904815,1.0,-1.0899568796157837,0.758381187915802,0.3315756618976593,0.4927016794681549,0.0,0.0,0.0,62.49208450317383,40.0,13.40623664855957,-13683.0380859375,189.6348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,308.9219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3087868988513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003133794525638,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
812940,293.2611083984375,297.1499938964844,293.1499938964844,0.0250914450734853,-967.9387817382812,304.16015625,0.5294893980026245,0.0682141110301017,0.0636995062232017,293.5092163085937,297.1499938964844,293.1499938964844,0.0105944592505693,-659.5308837890625,302.6788635253906,0.4707833230495453,0.050000000745058,0.0493175201117992,293.2132263183594,297.1499938964844,293.1499938964844,0.2014541774988174,-3112.398681640625,304.15789794921875,0.8668909668922424,0.2910308241844177,0.2048610150814056,293.2510986328125,297.1499938964844,293.1499938964844,0.2694981396198272,-5308.7275390625,304.1605529785156,0.9418511986732484,0.3672952055931091,0.3493514358997345,293.2386779785156,297.1499938964844,293.1499938964844,0.0123404646292328,-3374.9306640625,303.5299987792969,0.4707833230495453,0.050000000745058,0.2339410930871963,291.6010131835937,291.1499938964844,272.9666748046875,271.1550598144531,279.1571350097656,293.4122314453125,291.6036376953125,1.0,0.2596665024757385,0.6221297979354858,0.6221297979354858,0.3778701722621918,1.0,-1.0815037488937378,0.7541547417640686,0.3273489773273468,0.4907716810703277,0.0,0.0,0.0,56.83589553833008,28.0,26.0896224975586,-13617.078125,176.62734985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,308.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3081026375293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003126850060652,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813000,293.2611083984375,297.1499938964844,293.1499938964844,0.0250914450734853,-967.9387817382812,304.16015625,0.5294893980026245,0.0682141110301017,0.0636995062232017,293.5092163085937,297.1499938964844,293.1499938964844,0.0105944592505693,-659.5308837890625,302.6788635253906,0.4707833230495453,0.050000000745058,0.0493175201117992,293.2132263183594,297.1499938964844,293.1499938964844,0.2014541774988174,-3112.398681640625,304.15789794921875,0.8668909668922424,0.2910308241844177,0.2048610150814056,293.2510986328125,297.1499938964844,293.1499938964844,0.2694981396198272,-5308.7275390625,304.1605529785156,0.9418511986732484,0.3672952055931091,0.3493514358997345,293.2386779785156,297.1499938964844,293.1499938964844,0.0123404646292328,-3374.9306640625,303.5299987792969,0.4707833230495453,0.050000000745058,0.2339410930871963,291.6010131835937,291.1499938964844,272.9666748046875,271.1550598144531,279.1571350097656,293.4122314453125,291.6036376953125,1.0,0.2596665024757385,0.6221297979354858,0.6221297979354858,0.3778701722621918,1.0,-1.0815037488937378,0.7541547417640686,0.3273489773273468,0.4907716810703277,0.0,0.0,0.0,56.83589553833008,28.0,26.0896224975586,-13617.078125,176.62734985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.339599609375,308.9346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3081026375293731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003126850060652,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813060,293.2572326660156,297.1499938964844,293.1499938964844,0.0233255419880151,-933.531494140625,304.15972900390625,0.539524495601654,0.0661852657794952,0.0615721531212329,293.523193359375,297.1499938964844,293.1499938964844,0.0102082258090376,-645.0154418945312,302.5248413085937,0.4852909445762634,0.050000000745058,0.049038540571928,293.2123718261719,297.1499938964844,293.1499938964844,0.1994707137346267,-3087.47607421875,304.1585693359375,0.8888974785804749,0.2896048426628113,0.2036553025245666,293.2490539550781,297.1499938964844,293.1499938964844,0.266597032546997,-5262.505859375,304.161865234375,0.9669185876846312,0.365148663520813,0.3470327854156494,293.2404479980469,297.1499938964844,293.1499938964844,0.0121219148859381,-3338.914794921875,303.4971618652344,0.4852909445762634,0.050000000745058,0.2326177209615707,291.6280822753906,291.1499938964844,273.0033264160156,271.1754150390625,279.1571350097656,293.431396484375,291.631591796875,1.0,0.2490430921316146,0.6228444576263428,0.6228444576263428,0.3771555125713348,1.0,-1.0727970600128174,0.7497321963310242,0.3230648040771484,0.4887737929821014,0.0,0.0,0.0,49.67048645019531,25.0,37.594276428222656,-13554.16796875,160.98252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442687988281,308.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.307291716337204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003118620370514,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813120,293.2572326660156,297.1499938964844,293.1499938964844,0.0233255419880151,-933.531494140625,304.15972900390625,0.539524495601654,0.0661852657794952,0.0615721531212329,293.523193359375,297.1499938964844,293.1499938964844,0.0102082258090376,-645.0154418945312,302.5248413085937,0.4852909445762634,0.050000000745058,0.049038540571928,293.2123718261719,297.1499938964844,293.1499938964844,0.1994707137346267,-3087.47607421875,304.1585693359375,0.8888974785804749,0.2896048426628113,0.2036553025245666,293.2490539550781,297.1499938964844,293.1499938964844,0.266597032546997,-5262.505859375,304.161865234375,0.9669185876846312,0.365148663520813,0.3470327854156494,293.2404479980469,297.1499938964844,293.1499938964844,0.0121219148859381,-3338.914794921875,303.4971618652344,0.4852909445762634,0.050000000745058,0.2326177209615707,291.6280822753906,291.1499938964844,273.0033264160156,271.1754150390625,279.1571350097656,293.431396484375,291.631591796875,1.0,0.2490430921316146,0.6228444576263428,0.6228444576263428,0.3771555125713348,1.0,-1.0727970600128174,0.7497321963310242,0.3230648040771484,0.4887737929821014,0.0,0.0,0.0,49.67048645019531,25.0,37.594276428222656,-13554.16796875,160.98252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3442687988281,308.9596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.307291716337204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003118620370514,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813180,293.2531433105469,297.1499938964844,293.1499938964844,0.0217610206454992,-901.5119018554688,304.1590881347656,0.5499107241630554,0.0642931014299392,0.0596229583024978,293.53631591796875,297.1499938964844,293.1499938964844,0.0098466211929917,-630.8018188476562,302.3699035644531,0.4981938600540161,0.050000000745058,0.0488054081797599,293.21148681640625,297.1499938964844,293.1499938964844,0.1974458843469619,-3061.942626953125,304.1590881347656,0.9117226004600524,0.2882029116153717,0.202504888176918,293.2469482421875,297.1499938964844,293.1499938964844,0.2636475563049316,-5215.44140625,304.1628112792969,0.98818176984787,0.3630629479885101,0.3448258340358734,293.2417907714844,297.1499938964844,293.1499938964844,0.0119208861142396,-3304.7255859375,303.4652404785156,0.4981938600540161,0.050000000745058,0.2315118461847305,291.661376953125,291.1499938964844,273.0400085449219,271.1965026855469,279.1573181152344,293.45123291015625,291.6654052734375,1.0,0.2399892061948776,0.6235838532447815,0.6235838532447815,0.3764161765575409,1.0,-1.0648201704025269,0.74579918384552,0.319020926952362,0.4871344566345215,0.0,0.0,0.0,43.676265716552734,25.0,45.87430191040039,-13499.734375,147.89366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577880859375,308.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3063541054725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003109104582108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813240,293.2531433105469,297.1499938964844,293.1499938964844,0.0217610206454992,-901.5119018554688,304.1590881347656,0.5499107241630554,0.0642931014299392,0.0596229583024978,293.53631591796875,297.1499938964844,293.1499938964844,0.0098466211929917,-630.8018188476562,302.3699035644531,0.4981938600540161,0.050000000745058,0.0488054081797599,293.21148681640625,297.1499938964844,293.1499938964844,0.1974458843469619,-3061.942626953125,304.1590881347656,0.9117226004600524,0.2882029116153717,0.202504888176918,293.2469482421875,297.1499938964844,293.1499938964844,0.2636475563049316,-5215.44140625,304.1628112792969,0.98818176984787,0.3630629479885101,0.3448258340358734,293.2417907714844,297.1499938964844,293.1499938964844,0.0119208861142396,-3304.7255859375,303.4652404785156,0.4981938600540161,0.050000000745058,0.2315118461847305,291.661376953125,291.1499938964844,273.0400085449219,271.1965026855469,279.1573181152344,293.45123291015625,291.6654052734375,1.0,0.2399892061948776,0.6235838532447815,0.6235838532447815,0.3764161765575409,1.0,-1.0648201704025269,0.74579918384552,0.319020926952362,0.4871344566345215,0.0,0.0,0.0,43.676265716552734,25.0,45.87430191040039,-13499.734375,147.89366149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577880859375,308.99090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3063541054725647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003109104582108,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813300,293.2511291503906,297.1499938964844,293.1499938964844,0.0210486091673374,-886.3766479492188,304.1587219238281,0.5542054772377014,0.0633822530508041,0.0587079375982284,293.5426330566406,297.1499938964844,293.1499938964844,0.0096773710101842,-623.9602661132812,302.2919006347656,0.5040338039398193,0.050000000745058,0.048714343458414,293.2110900878906,297.1499938964844,293.1499938964844,0.1964389681816101,-3049.22265625,304.1592712402344,0.922762095928192,0.2875030636787414,0.2019506990909576,293.2459411621094,297.1499938964844,293.1499938964844,0.2621813416481018,-5192.02734375,304.16314697265625,0.9961772561073304,0.3620325326919555,0.3437620103359222,293.2424011230469,297.1499938964844,293.1499938964844,0.0118307936936616,-3289.12451171875,303.4494323730469,0.5040338039398193,0.050000000745058,0.2310798615217209,291.6792297363281,291.1499938964844,273.0583190917969,271.20733642578125,279.1574401855469,293.4614562988281,291.68341064453125,1.0,0.2363029569387436,0.6239643096923828,0.6239643096923828,0.3760357201099396,1.0,-1.0611518621444702,0.7440520524978638,0.3170998394489288,0.4864659011363983,0.0,0.0,0.0,41.32908248901367,25.0,48.47428131103516,-13475.3876953125,142.67601013183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3661499023437,309.00714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3058467805385589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003103955823462,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813360,293.2491455078125,297.1499938964844,293.1499938964844,0.0203816816210746,-871.848388671875,304.1583557128906,0.556960940361023,0.0624948851764202,0.057834792882204,293.5487976074219,297.1499938964844,293.1499938964844,0.0095173381268978,-617.37890625,302.2135925292969,0.5088065266609192,0.050000000745058,0.048646867275238,293.210693359375,297.1499938964844,293.1499938964844,0.1954384595155716,-3036.563720703125,304.1593933105469,0.9315255880355836,0.2868064939975738,0.2014143317937851,293.24420166015625,297.1499938964844,293.1499938964844,0.2583710551261902,-5129.982421875,304.1678771972656,0.9990000128746032,0.361159086227417,0.340019941329956,293.2429504394531,297.1499938964844,293.1499938964844,0.0117500210180878,-3274.94677734375,303.4337158203125,0.5088065266609192,0.050000000745058,0.230759784579277,291.6978759765625,291.1499938964844,273.07666015625,271.2184143066406,279.1571044921875,293.4727478027344,291.7025451660156,1.0,0.2329926341772079,0.6242995262145996,0.6242995262145996,0.375700443983078,1.0,-1.054521918296814,0.740272045135498,0.3142498731613159,0.484566181898117,0.0,0.0,0.0,39.5450325012207,25.0,52.8353157043457,-13429.314453125,137.74009704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3757019042969,309.0308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3053097724914551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003098505840171,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
813420,293.2452392578125,297.1499938964844,293.1499938964844,0.0191130638122558,-842.86572265625,304.1576843261719,0.5592185854911804,0.0607723966240882,0.0561857298016548,293.5607604980469,297.1499938964844,293.1499938964844,0.0092026712372899,-603.6703491210938,302.0591735839844,0.51596599817276,0.050000000745058,0.048556137830019,293.2099914550781,297.1499938964844,293.1499938964844,0.1930972635746002,-3006.581298828125,304.1601867675781,0.9436116814613342,0.2854099571704864,0.2003775686025619,293.2281494140625,297.1499938964844,293.1499938964844,0.2453302145004272,-4917.61083984375,304.1833801269531,0.9990000128746032,0.3619971871376037,0.3271222114562988,293.2438049316406,297.1499938964844,293.1499938964844,0.0115858875215053,-3243.962646484375,303.404052734375,0.51596599817276,0.050000000745058,0.2303294241428375,291.75616455078125,291.1499938964844,273.11334228515625,271.2411804199219,279.1564636230469,293.5062561035156,291.7646484375,1.0,0.2271506041288375,0.6249117851257324,0.6249117851257324,0.3750882446765899,1.0,-1.0351779460906982,0.7285336256027222,0.3066443502902984,0.4780786633491516,0.0,0.0,0.0,37.02534103393555,25.0,84.08167266845703,-13298.5166015625,128.39744567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41705322265625,309.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.3039203286170959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7389175891876221,0.7389249801635742,-7.386266588582657e-06,0.0,0.0003084405034314,0.0,0.0,64.12832641601562,0.0,0.0,0.0,0.4599921703338623,4.0,0.0,1.0
